time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16785000.0,303.63,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,300.5,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,300.47,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,300.44,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,300.24,1.0,1.0,0.0,300.36,303.15,296.09,295.36,301.26,301.25,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.13,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785300.0,303.65,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,300.5,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,300.47,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,300.44,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,300.24,1.0,1.0,0.0,300.36,303.15,296.06,295.35,301.26,301.25,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.12,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785600.0,303.68,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,300.5,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,300.47,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,300.44,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,300.24,1.0,1.0,0.0,300.36,303.15,296.04,295.34,301.26,301.25,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.1,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785900.0,303.7,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,300.5,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,300.47,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,300.44,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,300.24,1.0,1.0,0.0,300.36,303.15,296.03,295.34,301.26,301.25,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.06,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786200.0,303.72,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,300.5,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,300.47,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,300.44,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,300.24,1.0,1.0,0.0,300.36,303.15,296.05,295.35,301.26,301.25,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.02,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786500.0,303.75,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,300.5,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,300.47,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,300.44,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,300.24,1.0,1.0,0.0,300.36,303.15,296.08,295.38,301.26,301.25,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.96,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786800.0,303.77,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,300.5,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,300.47,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,300.44,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,300.24,1.0,1.0,0.0,300.36,303.15,296.15,295.42,301.26,301.25,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.89,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787100.0,302.3,297.15,293.15,0.0,0.0,296.25,1.0,1.0,0.53,302.35,297.15,293.15,0.0,0.0,296.25,1.0,1.0,0.56,302.42,297.15,293.15,0.0,0.0,296.25,1.0,1.0,0.41,302.27,297.15,293.15,0.0,0.0,296.25,1.0,1.0,0.56,302.04,297.15,293.15,0.0,0.0,296.25,1.0,1.0,2.66,296.25,291.15,296.23,295.47,296.23,302.29,296.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.0,0.05,0.0,298.44,410.0,0.0,0.0,13466.78,1.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787400.0,301.92,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.53,301.97,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.56,302.0,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.41,301.86,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.56,301.55,297.15,293.15,0.0,0.0,295.63,1.0,1.0,2.66,295.63,291.15,296.32,295.51,296.32,301.91,295.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.99,0.05,0.0,298.45,410.0,5079.55,0.0,13466.72,1.0,283.81,296.32,300.46,301.05,293.15,293.15,283.15,18104.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.23,1.0,0.0,1.0,0.2,0.83,0.0,5.28,4.12,1.15,0.0,0.0,0.0,4627.85,0.0,44.4,2276.45,0.0,0.0,0.26,1.0,0.0,3.0,1.0,0.0
16787700.0,301.67,297.15,293.15,0.0,0.0,295.24,1.0,1.0,0.53,301.72,297.15,293.15,0.0,0.0,295.24,1.0,1.0,0.56,301.74,297.15,293.15,0.0,0.0,295.24,1.0,1.0,0.41,301.61,297.15,293.15,0.0,0.0,295.24,1.0,1.0,0.56,301.27,297.15,293.15,0.0,0.0,295.24,1.0,1.0,2.66,295.24,291.15,296.4,295.54,296.4,301.67,295.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,8833.33,0.0,13466.65,1.0,283.71,294.24,298.31,298.99,293.15,293.15,283.15,18012.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3716.49,0.0,44.06,2275.33,0.0,207.57,0.26,1.0,0.0,3.0,1.0,0.0
16788000.0,301.61,297.15,293.15,0.0,0.0,295.28,1.0,1.0,0.53,301.64,297.15,293.15,0.0,0.0,295.28,1.0,1.0,0.56,301.66,297.15,293.15,0.0,0.0,295.28,1.0,1.0,0.41,301.53,297.15,293.15,0.0,0.0,295.28,1.0,1.0,0.56,301.18,297.15,293.15,0.0,0.0,295.28,1.0,1.0,2.66,295.28,291.15,296.48,295.57,296.48,301.6,295.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.48,410.0,8907.8,0.0,13466.58,1.0,283.7,294.23,298.58,299.12,293.15,293.15,283.15,18001.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3749.06,0.0,44.02,2275.33,0.0,75.97,0.26,1.0,0.0,3.0,1.0,0.0
16788300.0,301.6,297.15,293.15,0.0,0.0,295.32,1.0,1.0,0.53,301.61,297.15,293.15,0.0,0.0,295.32,1.0,1.0,0.56,301.62,297.15,293.15,0.0,0.0,295.32,1.0,1.0,0.41,301.5,297.15,293.15,0.0,0.0,295.32,1.0,1.0,0.56,301.14,297.15,293.15,0.0,0.0,295.32,1.0,1.0,2.66,295.32,291.15,296.57,295.59,296.57,301.57,295.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.5,410.0,8956.59,0.0,13466.5,1.0,283.71,294.29,298.59,299.17,293.15,293.15,283.15,18000.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3769.08,0.0,44.02,2275.33,0.0,84.7,0.26,1.0,0.0,3.0,1.0,0.0
16788600.0,301.59,297.15,293.15,0.0,0.0,295.37,1.0,1.0,0.53,301.59,297.15,293.15,0.0,0.0,295.37,1.0,1.0,0.56,301.6,297.15,293.15,0.0,0.0,295.37,1.0,1.0,0.41,301.48,297.15,293.15,0.0,0.0,295.37,1.0,1.0,0.56,301.12,297.15,293.15,0.0,0.0,295.37,1.0,1.0,2.66,295.37,291.15,296.65,295.61,296.65,301.56,295.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,9007.5,0.0,13466.43,1.0,283.71,294.35,298.61,299.19,293.15,293.15,283.15,18000.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3791.8,0.0,44.02,2275.33,0.0,85.35,0.26,1.0,0.0,3.0,1.0,0.0
16788900.0,301.6,297.15,293.15,0.0,0.0,295.42,1.0,1.0,0.53,301.57,297.15,293.15,0.0,0.0,295.42,1.0,1.0,0.56,301.59,297.15,293.15,0.0,0.0,295.42,1.0,1.0,0.41,301.47,297.15,293.15,0.0,0.0,295.42,1.0,1.0,0.56,301.11,297.15,293.15,0.0,0.0,295.42,1.0,1.0,2.66,295.42,291.15,296.73,295.63,296.73,301.55,295.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.53,410.0,9057.71,0.0,13466.36,1.0,283.71,294.41,298.63,299.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3814.76,0.0,44.02,2275.33,0.0,86.12,0.26,1.0,0.0,3.0,1.0,0.0
16789200.0,301.61,297.15,293.15,0.0,0.0,295.47,1.0,1.0,0.53,301.56,297.15,293.15,0.0,0.0,295.47,1.0,1.0,0.56,301.57,297.15,293.15,0.0,0.0,295.47,1.0,1.0,0.41,301.46,297.15,293.15,0.0,0.0,295.47,1.0,1.0,0.56,301.1,297.15,293.15,0.0,0.0,295.47,1.0,1.0,2.66,295.47,291.15,296.82,295.65,296.82,301.55,295.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,9108.17,0.0,13466.3,1.0,283.72,294.48,298.65,299.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3837.83,0.0,44.02,2275.33,0.0,86.77,0.26,1.0,0.0,3.0,1.0,0.0
16789500.0,301.62,297.15,293.15,0.0,0.0,295.52,1.0,1.0,0.53,301.56,297.15,293.15,0.0,0.0,295.52,1.0,1.0,0.56,301.57,297.15,293.15,0.0,0.0,295.52,1.0,1.0,0.41,301.45,297.15,293.15,0.0,0.0,295.52,1.0,1.0,0.56,301.09,297.15,293.15,0.0,0.0,295.52,1.0,1.0,2.66,295.52,291.15,296.9,295.67,296.9,301.55,295.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,9159.06,0.0,13466.25,1.0,283.72,294.54,298.67,299.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3861.26,0.0,44.02,2275.33,0.0,87.3,0.26,1.0,0.0,3.0,1.0,0.0
16789800.0,301.64,297.15,293.15,0.0,0.0,295.58,1.0,1.0,0.53,301.55,297.15,293.15,0.0,0.0,295.58,1.0,1.0,0.56,301.56,297.15,293.15,0.0,0.0,295.58,1.0,1.0,0.41,301.44,297.15,293.15,0.0,0.0,295.58,1.0,1.0,0.56,301.08,297.15,293.15,0.0,0.0,295.58,1.0,1.0,2.66,295.58,291.15,296.98,295.7,296.98,301.55,295.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,9210.54,0.0,13466.21,1.0,283.72,294.6,298.7,299.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3885.33,0.0,44.02,2275.33,0.0,87.7,0.26,1.0,0.0,3.0,1.0,0.0
16790100.0,301.66,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.53,301.55,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.56,301.55,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.41,301.44,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.56,301.08,297.15,293.15,0.0,0.0,295.63,1.0,1.0,2.66,295.63,291.15,297.07,295.73,297.07,301.56,295.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,9262.77,0.0,13466.19,1.0,283.73,294.66,298.73,299.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3910.33,0.0,44.02,2275.33,0.0,87.98,0.26,1.0,0.0,3.0,1.0,0.0
16790400.0,301.68,297.15,293.15,0.0,0.0,295.69,1.0,1.0,0.53,301.55,297.15,293.15,0.0,0.0,295.69,1.0,1.0,0.56,301.55,297.15,293.15,0.0,0.0,295.69,1.0,1.0,0.41,301.44,297.15,293.15,0.0,0.0,295.69,1.0,1.0,0.56,301.08,297.15,293.15,0.0,0.0,295.69,1.0,1.0,2.66,295.69,291.15,297.15,295.77,297.15,301.57,295.69,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,9315.91,0.0,13466.18,1.0,283.73,294.73,298.77,299.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3936.52,0.0,44.02,2275.33,0.0,88.09,0.26,1.0,0.0,3.0,1.0,0.0
16790700.0,301.71,297.15,293.15,0.0,0.0,295.75,1.0,1.0,0.53,301.56,297.15,293.15,0.0,0.0,295.75,1.0,1.0,0.56,301.56,297.15,293.15,0.0,0.0,295.75,1.0,1.0,0.41,301.45,297.15,293.15,0.0,0.0,295.75,1.0,1.0,0.56,301.08,297.15,293.15,0.0,0.0,295.75,1.0,1.0,2.66,295.75,291.15,297.23,295.83,297.23,301.58,295.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,9368.66,0.0,13466.18,1.0,283.73,294.79,298.83,299.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3964.25,0.0,44.02,2275.33,0.0,87.64,0.26,1.0,0.0,3.0,1.0,0.0
16791000.0,301.74,297.15,293.15,0.0,0.0,295.82,1.0,1.0,0.53,301.58,297.15,293.15,0.0,0.0,295.82,1.0,1.0,0.56,301.57,297.15,293.15,0.0,0.0,295.82,1.0,1.0,0.41,301.47,297.15,293.15,0.0,0.0,295.82,1.0,1.0,0.56,301.09,297.15,293.15,0.0,0.0,295.82,1.0,1.0,2.66,295.82,291.15,297.31,295.9,297.3,301.6,295.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,9419.81,0.0,13466.18,1.0,283.74,294.86,298.9,299.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3993.33,0.0,44.02,2275.33,0.0,87.17,0.26,1.0,0.0,3.0,1.0,0.0
16791300.0,301.78,297.15,293.15,0.0,0.0,295.89,1.0,1.0,0.53,301.6,297.15,293.15,0.0,0.0,295.89,1.0,1.0,0.56,301.58,297.15,293.15,0.0,0.0,295.89,1.0,1.0,0.41,301.48,297.15,293.15,0.0,0.0,295.89,1.0,1.0,0.56,301.11,297.15,293.15,0.0,0.0,295.89,1.0,1.0,2.66,295.89,291.15,297.38,295.98,297.38,301.62,295.9,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,9469.97,0.0,13466.18,1.0,283.74,294.92,298.98,299.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4023.6,0.0,44.02,2275.33,0.0,86.78,0.26,1.0,0.0,3.0,1.0,0.0
16791600.0,301.81,297.15,293.15,0.0,0.0,295.97,1.0,1.0,0.53,301.62,297.15,293.15,0.0,0.0,295.97,1.0,1.0,0.56,301.6,297.15,293.15,0.0,0.0,295.97,1.0,1.0,0.41,301.5,297.15,293.15,0.0,0.0,295.97,1.0,1.0,0.56,301.12,297.15,293.15,0.0,0.0,295.97,1.0,1.0,2.66,295.97,291.15,297.45,296.07,297.45,301.65,295.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,9519.82,0.0,13466.19,1.0,283.74,294.98,299.07,299.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4055.0,0.0,44.02,2275.33,0.0,86.55,0.26,1.0,0.0,3.0,1.0,0.0
16791900.0,301.85,297.15,293.15,0.0,0.0,296.05,1.0,1.0,0.53,301.64,297.15,293.15,0.0,0.0,296.05,1.0,1.0,0.56,301.62,297.15,293.15,0.0,0.0,296.05,1.0,1.0,0.41,301.52,297.15,293.15,0.0,0.0,296.05,1.0,1.0,0.56,301.14,297.15,293.15,0.0,0.0,296.05,1.0,1.0,2.66,296.05,291.15,297.52,296.17,297.52,301.67,296.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,9570.06,0.0,13466.21,1.0,283.74,295.04,299.17,299.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4087.41,0.0,44.02,2275.33,0.0,86.47,0.26,1.0,0.0,3.0,1.0,0.0
16792200.0,301.89,297.15,293.15,0.0,0.0,296.13,1.0,1.0,0.53,301.67,297.15,293.15,0.0,0.0,296.13,1.0,1.0,0.56,301.64,297.15,293.15,0.0,0.0,296.13,1.0,1.0,0.41,301.55,297.15,293.15,0.0,0.0,296.13,1.0,1.0,0.56,301.16,297.15,293.15,0.0,0.0,296.13,1.0,1.0,2.66,296.13,291.15,297.59,296.28,297.59,301.7,296.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,9621.36,0.0,13466.22,1.0,283.75,295.1,299.28,299.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4120.73,0.0,44.02,2275.33,0.0,86.59,0.26,1.0,0.0,3.0,1.0,0.0
16792500.0,301.93,297.15,293.15,0.0,0.0,296.21,1.0,1.0,0.53,301.69,297.15,293.15,0.0,0.0,296.21,1.0,1.0,0.56,301.66,297.15,293.15,0.0,0.0,296.21,1.0,1.0,0.41,301.57,297.15,293.15,0.0,0.0,296.21,1.0,1.0,0.56,301.18,297.15,293.15,0.0,0.0,296.21,1.0,1.0,2.66,296.21,291.15,297.66,296.38,297.66,301.73,296.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,9674.48,0.0,13466.22,1.0,283.75,295.17,299.38,299.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4154.85,0.0,44.02,2275.33,0.0,86.91,0.26,1.0,0.0,3.0,1.0,0.0
16792800.0,301.97,297.15,293.15,0.0,0.0,296.29,1.0,1.0,0.53,301.72,297.15,293.15,0.0,0.0,296.29,1.0,1.0,0.56,301.69,297.15,293.15,0.0,0.0,296.29,1.0,1.0,0.41,301.6,297.15,293.15,0.0,0.0,296.29,1.0,1.0,0.56,301.21,297.15,293.15,0.0,0.0,296.29,1.0,1.0,2.66,296.29,291.15,297.74,296.47,297.74,301.76,296.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,9730.02,0.0,13466.2,1.0,283.75,295.24,299.47,300.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4189.62,0.0,44.02,2275.33,0.0,87.53,0.26,1.0,0.0,3.0,1.0,0.0
16793100.0,302.01,297.15,293.15,0.0,0.0,296.38,1.0,1.0,0.53,301.75,297.15,293.15,0.0,0.0,296.38,1.0,1.0,0.56,301.71,297.15,293.15,0.0,0.0,296.38,1.0,1.0,0.41,301.62,297.15,293.15,0.0,0.0,296.38,1.0,1.0,0.56,301.23,297.15,293.15,0.0,0.0,296.38,1.0,1.0,2.66,296.38,291.15,297.83,296.56,297.83,301.79,296.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,9788.73,0.0,13466.19,1.0,283.76,295.31,299.56,300.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4224.92,0.0,44.02,2275.33,0.0,88.43,0.26,1.0,0.0,3.0,1.0,0.0
16793400.0,302.05,297.15,293.15,0.0,0.0,296.46,1.0,1.0,0.53,301.78,297.15,293.15,0.0,0.0,296.46,1.0,1.0,0.56,301.74,297.15,293.15,0.0,0.0,296.46,1.0,1.0,0.41,301.65,297.15,293.15,0.0,0.0,296.46,1.0,1.0,0.56,301.26,297.15,293.15,0.0,0.0,296.46,1.0,1.0,2.66,296.46,291.15,297.93,296.64,297.93,301.83,296.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,9851.3,0.0,13466.18,1.0,283.76,295.38,299.64,300.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4260.58,0.0,44.02,2275.33,0.0,89.62,0.26,1.0,0.0,3.0,1.0,0.0
16793700.0,302.08,297.15,293.15,0.0,0.0,296.54,1.0,1.0,0.53,301.82,297.15,293.15,0.0,0.0,296.54,1.0,1.0,0.56,301.76,297.15,293.15,0.0,0.0,296.54,1.0,1.0,0.41,301.68,297.15,293.15,0.0,0.0,296.54,1.0,1.0,0.56,301.28,297.15,293.15,0.0,0.0,296.54,1.0,1.0,2.66,296.54,291.15,298.03,296.7,298.03,301.86,296.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,9918.29,0.0,13466.18,1.0,283.77,295.47,299.7,300.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4296.42,0.0,44.02,2275.33,0.0,91.33,0.26,1.0,0.0,3.0,1.0,0.0
16794000.0,302.12,297.15,293.15,0.0,0.0,296.61,1.0,1.0,0.53,301.85,297.15,293.15,0.0,0.0,296.61,1.0,1.0,0.56,301.79,297.15,293.15,0.0,0.0,296.61,1.0,1.0,0.41,301.71,297.15,293.15,0.0,0.0,296.61,1.0,1.0,0.56,301.31,297.15,293.15,0.0,0.0,296.61,1.0,1.0,2.66,296.61,291.15,298.15,296.74,298.15,301.89,296.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,9990.46,0.0,13466.18,1.0,283.77,295.56,299.74,300.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4332.21,0.0,44.02,2275.33,0.0,93.45,0.26,1.0,0.0,3.0,1.0,0.0
16794300.0,302.15,297.15,293.15,0.0,0.0,296.69,1.0,1.0,0.53,301.88,297.15,293.15,0.0,0.0,296.69,1.0,1.0,0.56,301.81,297.15,293.15,0.0,0.0,296.69,1.0,1.0,0.41,301.73,297.15,293.15,0.0,0.0,296.69,1.0,1.0,0.56,301.33,297.15,293.15,0.0,0.0,296.69,1.0,1.0,2.66,296.69,291.15,298.28,296.77,298.28,301.92,296.69,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,10071.43,0.0,13466.18,1.0,283.78,295.65,299.77,300.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4369.6,0.0,44.02,2275.33,0.0,94.47,0.26,1.0,0.0,3.0,1.0,0.0
16794600.0,302.19,297.15,293.15,0.0,0.0,296.78,1.0,1.0,0.53,301.9,297.15,293.15,0.0,0.0,296.78,1.0,1.0,0.56,301.83,297.15,293.15,0.0,0.0,296.78,1.0,1.0,0.41,301.75,297.15,293.15,0.0,0.0,296.78,1.0,1.0,0.56,301.35,297.15,293.15,0.0,0.0,296.78,1.0,1.0,2.66,296.78,291.15,298.43,296.81,298.42,301.94,296.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,10160.69,0.0,13466.18,1.0,283.78,295.76,299.81,300.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4410.79,0.0,44.02,2275.33,0.0,95.34,0.26,1.0,0.0,3.0,1.0,0.0
16794900.0,302.22,297.15,293.15,0.0,0.0,296.87,1.0,1.0,0.53,301.93,297.15,293.15,0.0,0.0,296.87,1.0,1.0,0.56,301.85,297.15,293.15,0.0,0.0,296.87,1.0,1.0,0.41,301.77,297.15,293.15,0.0,0.0,296.87,1.0,1.0,0.56,301.37,297.15,293.15,0.0,0.0,296.87,1.0,1.0,2.66,296.87,291.15,298.58,296.85,298.58,301.97,296.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,10256.03,0.0,13466.18,1.0,283.79,295.87,299.85,300.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4455.4,0.0,44.02,2275.33,0.0,96.34,0.26,1.0,0.0,3.0,1.0,0.0
16795200.0,302.25,297.15,293.15,0.0,0.0,296.97,1.0,1.0,0.53,301.96,297.15,293.15,0.0,0.0,296.97,1.0,1.0,0.56,301.87,297.15,293.15,0.0,0.0,296.97,1.0,1.0,0.41,301.8,297.15,293.15,0.0,0.0,296.97,1.0,1.0,0.56,301.39,297.15,293.15,0.0,0.0,296.97,1.0,1.0,2.66,296.97,291.15,298.74,296.89,298.74,302.0,296.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,10356.47,0.0,13466.19,1.0,283.79,295.99,299.9,300.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4502.98,0.0,44.02,2275.33,0.0,97.5,0.26,1.0,0.0,3.0,1.0,0.0
16795500.0,302.29,297.15,293.15,0.0,0.0,297.1,1.0,1.0,0.53,301.99,297.15,293.15,0.0,0.0,297.1,1.0,1.0,0.56,301.9,297.15,293.15,0.0,0.0,297.1,1.0,1.0,0.41,301.82,297.15,293.15,0.0,0.0,297.1,1.0,1.0,0.56,301.41,297.15,293.15,0.0,0.0,297.1,1.0,1.0,2.66,297.1,291.15,298.91,296.94,298.91,302.03,297.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,10476.62,0.0,13466.21,1.0,283.8,296.12,299.94,300.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4553.15,0.0,44.02,2275.33,0.0,98.71,0.26,1.0,0.0,3.0,1.0,0.0
16795800.0,302.33,297.15,293.15,0.0,0.0,297.25,1.0,1.0,0.53,302.03,297.15,293.15,0.0,0.0,297.25,1.0,1.0,0.56,301.93,297.15,293.15,0.0,0.0,297.25,1.0,1.0,0.41,301.86,297.15,293.15,0.0,0.0,297.25,1.0,1.0,0.56,301.44,297.15,293.15,0.0,0.0,297.25,1.0,1.0,2.66,297.25,291.15,299.09,296.99,299.09,302.06,297.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,10594.12,0.0,13466.22,1.0,283.81,296.26,299.99,300.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4608.3,0.0,44.02,2275.33,0.0,100.15,0.26,1.0,0.0,3.0,1.0,0.0
16796100.0,302.37,297.15,293.15,0.0,0.0,297.41,1.0,1.0,0.53,302.08,297.15,293.15,0.0,0.0,297.41,1.0,1.0,0.56,301.96,297.15,293.15,0.0,0.0,297.41,1.0,1.0,0.41,301.89,297.15,293.15,0.0,0.0,297.41,1.0,1.0,0.56,301.48,297.15,293.15,0.0,0.0,297.41,1.0,1.0,2.66,297.41,291.15,299.27,297.04,299.27,302.1,297.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,10713.15,0.0,13466.21,1.0,283.81,296.41,300.04,300.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4665.4,0.0,44.02,2275.33,0.0,101.72,0.26,1.0,0.0,3.0,1.0,0.0
16796400.0,302.41,297.15,293.15,0.0,0.0,297.57,1.0,1.0,0.53,302.12,297.15,293.15,0.0,0.0,297.57,1.0,1.0,0.56,302.0,297.15,293.15,0.0,0.0,297.57,1.0,1.0,0.41,301.93,297.15,293.15,0.0,0.0,297.57,1.0,1.0,0.56,301.51,297.15,293.15,0.0,0.0,297.57,1.0,1.0,2.66,297.57,291.15,299.45,297.08,299.45,302.14,297.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,10832.92,0.0,13466.19,1.0,283.82,296.56,300.09,300.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4723.31,0.0,44.02,2275.33,0.0,103.37,0.26,1.0,0.0,3.0,1.0,0.0
16796700.0,302.46,297.15,293.15,0.0,0.0,297.73,1.0,1.0,0.53,302.17,297.15,293.15,0.0,0.0,297.73,1.0,1.0,0.56,302.04,297.15,293.15,0.0,0.0,297.73,1.0,1.0,0.41,301.97,297.15,293.15,0.0,0.0,297.73,1.0,1.0,0.56,301.55,297.15,293.15,0.0,0.0,297.73,1.0,1.0,2.66,297.73,291.15,299.63,297.13,299.63,302.19,297.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,10952.35,0.0,13466.18,1.0,283.83,296.71,300.13,300.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4781.42,0.0,44.02,2275.33,0.0,105.09,0.26,1.0,0.0,3.0,1.0,0.0
16797000.0,302.5,297.15,293.15,0.0,0.0,297.89,1.0,1.0,0.53,302.21,297.15,293.15,0.0,0.0,297.89,1.0,1.0,0.56,302.08,297.15,293.15,0.0,0.0,297.89,1.0,1.0,0.41,302.01,297.15,293.15,0.0,0.0,297.89,1.0,1.0,0.56,301.59,297.15,293.15,0.0,0.0,297.89,1.0,1.0,2.66,297.89,291.15,299.81,297.18,299.8,302.23,297.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11070.19,0.0,13466.18,1.0,283.83,296.85,300.18,300.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4839.2,0.0,44.02,2275.33,0.0,106.89,0.26,1.0,0.0,3.0,1.0,0.0
16797300.0,302.54,297.15,293.15,0.0,0.0,298.04,1.0,1.0,0.53,302.26,297.15,293.15,0.0,0.0,298.04,1.0,1.0,0.56,302.12,297.15,293.15,0.0,0.0,298.04,1.0,1.0,0.41,302.05,297.15,293.15,0.0,0.0,298.04,1.0,1.0,0.56,301.63,297.15,293.15,0.0,0.0,298.04,1.0,1.0,2.66,298.04,291.15,299.98,297.22,299.98,302.27,298.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11185.41,0.0,13466.18,1.0,283.84,297.0,300.22,300.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4896.08,0.0,44.02,2275.33,0.0,108.79,0.26,1.0,0.0,3.0,1.0,0.0
16797600.0,302.58,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.53,302.3,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.56,302.16,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.41,302.09,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.56,301.66,297.15,293.15,0.0,0.0,298.19,1.0,1.0,2.66,298.19,291.15,300.15,297.27,300.15,302.31,298.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11296.72,0.0,13466.18,1.0,283.85,297.14,300.27,300.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4951.46,0.0,44.02,2275.33,0.0,110.89,0.26,1.0,0.0,3.0,1.0,0.0
16797900.0,302.61,297.15,293.15,0.0,0.0,298.34,1.0,1.0,0.53,302.35,297.15,293.15,0.0,0.0,298.34,1.0,1.0,0.56,302.2,297.15,293.15,0.0,0.0,298.34,1.0,1.0,0.41,302.13,297.15,293.15,0.0,0.0,298.34,1.0,1.0,0.56,301.7,297.15,293.15,0.0,0.0,298.34,1.0,1.0,2.66,298.34,291.15,300.32,297.31,300.32,302.35,298.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11406.53,0.0,13466.19,1.0,283.86,297.28,300.31,301.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5005.61,0.0,44.02,2275.33,0.0,113.59,0.26,1.0,0.0,3.0,1.0,0.0
16798200.0,302.65,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.53,302.39,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.56,302.23,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.41,302.17,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.56,301.74,297.15,293.15,0.0,0.0,298.49,1.0,1.0,2.66,298.49,291.15,300.48,297.34,300.48,302.39,298.49,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11516.9,0.0,13466.21,1.0,283.86,297.42,300.35,301.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5059.06,0.0,44.02,2275.33,0.0,117.13,0.26,1.0,0.0,3.0,1.0,0.0
16798500.0,302.68,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.53,302.43,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.56,302.27,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.41,302.21,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.56,301.78,297.15,293.15,0.0,0.0,298.64,1.0,1.0,2.66,298.64,291.15,300.65,297.38,300.65,302.43,298.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,11627.31,0.0,13466.25,1.0,283.87,297.56,300.38,301.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5112.14,0.0,44.02,2275.33,0.0,120.62,0.26,1.0,0.0,3.0,1.0,0.0
16798800.0,302.72,297.15,293.15,0.0,0.0,298.78,1.0,1.0,0.53,302.48,297.15,293.15,0.0,0.0,298.78,1.0,1.0,0.56,302.31,297.15,293.15,0.0,0.0,298.78,1.0,1.0,0.41,302.25,297.15,293.15,0.0,0.0,298.78,1.0,1.0,0.56,301.82,297.15,293.15,0.0,0.0,298.78,1.0,1.0,2.66,298.78,291.15,300.82,297.41,300.82,302.47,298.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,11737.73,0.0,13466.31,1.0,283.88,297.69,300.42,301.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5165.08,0.0,44.02,2275.33,0.0,123.92,0.26,1.0,0.0,3.0,1.0,0.0
16799100.0,302.76,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.53,302.52,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.56,302.35,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.41,302.29,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.56,301.86,297.15,293.15,0.0,0.0,298.93,1.0,1.0,2.66,298.93,291.15,300.98,297.44,300.98,302.51,298.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,11848.16,0.0,13466.39,1.0,283.88,297.83,300.45,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5218.05,0.0,44.02,2275.33,0.0,127.08,0.26,1.0,0.0,3.0,1.0,0.0
16799400.0,302.79,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.53,302.57,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.56,302.39,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.41,302.33,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.56,301.89,297.15,293.15,0.0,0.0,299.08,1.0,1.0,2.66,299.08,291.15,301.15,297.48,301.15,302.55,299.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,11958.57,0.0,13466.46,1.0,283.89,297.97,300.48,301.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5271.17,0.0,44.02,2275.33,0.0,130.09,0.26,1.0,0.0,3.0,1.0,0.0
16799700.0,302.83,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.53,302.61,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.41,302.37,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.56,301.93,297.15,293.15,0.0,0.0,299.23,1.0,1.0,2.66,299.23,291.15,301.32,297.51,301.32,302.59,299.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.5,410.0,12068.99,0.0,13466.5,1.0,283.9,298.11,300.51,301.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5324.58,0.0,44.02,2275.33,0.0,132.93,0.26,1.0,0.0,3.0,1.0,0.0
16800000.0,302.87,297.15,293.15,0.0,0.0,299.37,1.0,1.0,0.53,302.66,297.15,293.15,0.0,0.0,299.37,1.0,1.0,0.56,302.48,297.15,293.15,0.0,0.0,299.37,1.0,1.0,0.41,302.41,297.15,293.15,0.0,0.0,299.37,1.0,1.0,0.56,301.98,297.15,293.15,0.0,0.0,299.37,1.0,1.0,2.66,299.37,291.15,301.48,297.55,301.48,302.63,299.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.49,410.0,12179.41,0.0,13466.56,1.0,283.9,298.24,300.55,301.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5378.45,0.0,44.02,2275.33,0.0,135.57,0.26,1.0,0.0,3.0,1.0,0.0
16800300.0,302.91,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.53,302.71,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.56,302.52,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.41,302.45,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.56,302.02,297.15,293.15,0.0,0.0,299.52,1.0,1.0,2.66,299.52,291.15,301.65,297.59,301.65,302.67,299.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,12289.84,0.0,13466.63,1.0,283.91,298.38,300.59,301.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5432.93,0.0,44.02,2275.33,0.0,138.01,0.26,1.0,0.0,3.0,1.0,0.0
16800600.0,302.95,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.53,302.76,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.56,302.56,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.41,302.5,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.56,302.06,297.15,293.15,0.0,0.0,299.67,1.0,1.0,2.66,299.67,291.15,301.82,297.63,301.82,302.72,299.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.46,410.0,12400.27,0.0,13466.7,1.0,283.92,298.52,300.64,301.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5488.23,0.0,44.02,2275.33,0.0,140.23,0.26,1.0,0.0,3.0,1.0,0.0
16800900.0,302.99,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.53,302.81,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.56,302.6,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.41,302.54,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.56,302.1,297.15,293.15,0.0,0.0,299.82,1.0,1.0,2.66,299.82,291.15,301.98,297.68,301.98,302.76,299.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,12510.69,0.0,13466.76,1.0,283.92,298.66,300.69,301.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5544.5,0.0,44.02,2275.33,0.0,142.2,0.26,1.0,0.0,3.0,1.0,0.0
16801200.0,303.03,297.15,293.15,0.0,0.0,299.96,1.0,1.0,0.53,302.86,297.15,293.15,0.0,0.0,299.96,1.0,1.0,0.56,302.65,297.15,293.15,0.0,0.0,299.96,1.0,1.0,0.41,302.58,297.15,293.15,0.0,0.0,299.96,1.0,1.0,0.56,302.14,297.15,293.15,0.0,0.0,299.96,1.0,1.0,2.66,299.96,291.15,302.15,297.74,302.15,302.8,299.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,12621.13,0.0,13466.82,1.0,283.93,298.8,300.74,301.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5601.96,0.0,44.02,2275.33,0.0,143.91,0.26,1.0,0.0,3.0,1.0,0.0
16801500.0,303.07,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.53,302.91,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.56,302.69,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.41,302.63,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.56,302.19,297.15,293.15,0.0,0.0,300.11,1.0,1.0,2.66,300.11,291.15,302.31,297.81,302.31,302.85,300.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.42,410.0,12723.38,0.0,13466.88,1.0,283.94,298.93,300.81,301.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5659.89,0.0,44.02,2275.33,0.0,144.63,0.26,1.0,0.0,3.0,1.0,0.0
16801800.0,303.11,297.15,293.15,0.0,0.0,300.23,1.0,1.0,0.53,302.96,297.15,293.15,0.0,0.0,300.23,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,300.23,1.0,1.0,0.41,302.67,297.15,293.15,0.0,0.0,300.23,1.0,1.0,0.56,302.23,297.15,293.15,0.0,0.0,300.23,1.0,1.0,2.66,300.23,291.15,302.45,297.9,302.45,302.89,300.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.4,410.0,12813.59,0.0,13466.94,1.0,283.94,299.05,300.9,301.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5716.15,0.0,44.02,2275.33,0.0,144.66,0.26,1.0,0.0,3.0,1.0,0.0
16802100.0,303.14,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.53,303.01,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.56,302.77,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.41,302.71,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.56,302.27,297.15,293.15,0.0,0.0,300.35,1.0,1.0,2.66,300.35,291.15,302.58,297.99,302.58,302.93,300.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.39,410.0,12893.63,0.0,13467.01,1.0,283.95,299.16,300.99,301.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5769.83,0.0,44.02,2275.33,0.0,144.65,0.26,1.0,0.0,3.0,1.0,0.0
16802400.0,303.17,297.15,293.15,0.0,0.0,300.45,1.0,1.0,0.53,303.06,297.15,293.15,0.0,0.0,300.45,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,300.45,1.0,1.0,0.41,302.75,297.15,293.15,0.0,0.0,300.45,1.0,1.0,0.56,302.31,297.15,293.15,0.0,0.0,300.45,1.0,1.0,2.66,300.45,291.15,302.69,298.1,302.69,302.97,300.45,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.37,410.0,12964.03,0.0,13467.08,1.0,283.95,299.26,301.1,301.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5820.41,0.0,44.02,2275.33,0.0,144.66,0.26,1.0,0.0,3.0,1.0,0.0
16802700.0,303.2,297.15,293.15,0.0,0.0,300.53,1.0,1.0,0.53,303.11,297.15,293.15,0.0,0.0,300.53,1.0,1.0,0.56,302.84,297.15,293.15,0.0,0.0,300.53,1.0,1.0,0.41,302.78,297.15,293.15,0.0,0.0,300.53,1.0,1.0,0.56,302.34,297.15,293.15,0.0,0.0,300.53,1.0,1.0,2.66,300.53,291.15,302.78,298.2,302.78,303.01,300.53,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.36,410.0,13025.46,0.0,13467.15,1.0,283.96,299.34,301.2,302.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5867.45,0.0,44.02,2275.33,0.0,144.76,0.26,1.0,0.0,3.0,1.0,0.0
16803000.0,303.22,297.15,293.15,0.0,0.0,300.61,1.0,1.0,0.53,303.15,297.15,293.15,0.0,0.0,300.61,1.0,1.0,0.56,302.87,297.15,293.15,0.0,0.0,300.61,1.0,1.0,0.41,302.81,297.15,293.15,0.0,0.0,300.61,1.0,1.0,0.56,302.37,297.15,293.15,0.0,0.0,300.61,1.0,1.0,2.66,300.61,291.15,302.87,298.31,302.87,303.04,300.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.34,410.0,13078.44,0.0,13467.22,1.0,283.96,299.41,301.31,302.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5910.52,0.0,44.02,2275.33,0.0,145.04,0.26,1.0,0.0,3.0,1.0,0.0
16803300.0,303.25,297.15,293.15,0.0,0.0,300.68,1.0,1.0,0.53,303.19,297.15,293.15,0.0,0.0,300.68,1.0,1.0,0.56,302.9,297.15,293.15,0.0,0.0,300.68,1.0,1.0,0.41,302.84,297.15,293.15,0.0,0.0,300.68,1.0,1.0,0.56,302.4,297.15,293.15,0.0,0.0,300.68,1.0,1.0,2.66,300.68,291.15,302.94,298.41,302.94,303.07,300.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.32,410.0,13123.6,0.0,13467.3,1.0,283.96,299.48,301.41,302.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5949.14,0.0,44.02,2275.33,0.0,145.63,0.26,1.0,0.0,3.0,1.0,0.0
16803600.0,303.26,297.15,293.15,0.0,0.0,300.73,1.0,1.0,0.53,303.22,297.15,293.15,0.0,0.0,300.73,1.0,1.0,0.56,302.93,297.15,293.15,0.0,0.0,300.73,1.0,1.0,0.41,302.87,297.15,293.15,0.0,0.0,300.73,1.0,1.0,0.56,302.42,297.15,293.15,0.0,0.0,300.73,1.0,1.0,2.66,300.73,291.15,303.0,298.49,303.0,303.09,300.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.31,410.0,13161.39,0.0,13467.38,1.0,283.97,299.53,301.5,302.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5982.7,0.0,44.02,2275.33,0.0,146.59,0.26,1.0,0.0,3.0,1.0,0.0
16803900.0,303.28,297.15,293.15,0.0,0.0,300.78,1.0,1.0,0.53,303.26,297.15,293.15,0.0,0.0,300.78,1.0,1.0,0.56,302.95,297.15,293.15,0.0,0.0,300.78,1.0,1.0,0.41,302.89,297.15,293.15,0.0,0.0,300.78,1.0,1.0,0.56,302.45,297.15,293.15,0.0,0.0,300.78,1.0,1.0,2.66,300.78,291.15,303.05,298.57,303.05,303.12,300.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.29,410.0,13192.51,0.0,13467.45,1.0,283.97,299.58,301.57,302.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6010.81,0.0,44.02,2275.33,0.0,148.07,0.26,1.0,0.0,3.0,1.0,0.0
16804200.0,303.29,297.15,293.15,0.0,0.0,300.81,1.0,1.0,0.53,303.29,297.15,293.15,0.0,0.0,300.81,1.0,1.0,0.56,302.97,297.15,293.15,0.0,0.0,300.81,1.0,1.0,0.41,302.91,297.15,293.15,0.0,0.0,300.81,1.0,1.0,0.56,302.47,297.15,293.15,0.0,0.0,300.81,1.0,1.0,2.66,300.81,291.15,303.09,298.62,303.09,303.14,300.81,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.28,410.0,13217.47,0.0,13467.51,1.0,283.97,299.61,301.62,302.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6032.83,0.0,44.02,2275.33,0.0,150.12,0.26,1.0,0.0,3.0,1.0,0.0
16804500.0,303.3,297.15,293.15,0.0,0.0,300.84,1.0,1.0,0.53,303.32,297.15,293.15,0.0,0.0,300.84,1.0,1.0,0.56,302.99,297.15,293.15,0.0,0.0,300.84,1.0,1.0,0.41,302.93,297.15,293.15,0.0,0.0,300.84,1.0,1.0,0.56,302.48,297.15,293.15,0.0,0.0,300.84,1.0,1.0,2.66,300.84,291.15,303.13,298.65,303.13,303.16,300.84,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.27,410.0,13236.85,0.0,13467.54,1.0,283.97,299.64,301.65,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6048.32,0.0,44.02,2275.33,0.0,152.85,0.26,1.0,0.0,3.0,1.0,0.0
16804800.0,303.31,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.34,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.0,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,302.95,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.5,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,298.65,303.15,303.17,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.27,410.0,13251.27,0.0,13467.55,1.0,283.97,299.67,301.66,302.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6056.75,0.0,44.02,2275.33,0.0,156.31,0.26,1.0,0.0,3.0,1.0,0.0
16805100.0,303.31,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.53,303.36,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.56,303.01,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.41,302.95,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.56,302.5,297.15,293.15,0.0,0.0,300.88,1.0,1.0,2.66,300.88,291.15,303.17,298.63,303.17,303.18,300.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.27,410.0,13263.16,0.0,13467.55,1.0,283.97,299.68,301.64,302.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6059.5,0.0,44.02,2275.33,0.0,158.74,0.26,1.0,0.0,3.0,1.0,0.0
16805400.0,303.32,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.53,303.37,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.56,303.02,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.41,302.96,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.56,302.5,297.15,293.15,0.0,0.0,300.9,1.0,1.0,2.66,300.9,291.15,303.19,298.61,303.19,303.19,300.9,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.27,410.0,13273.59,0.0,13467.54,1.0,283.98,299.7,301.61,302.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6060.34,0.0,44.02,2275.33,0.0,160.1,0.26,1.0,0.0,3.0,1.0,0.0
16805700.0,303.32,297.15,293.15,0.0,0.0,300.91,1.0,1.0,0.53,303.39,297.15,293.15,0.0,0.0,300.91,1.0,1.0,0.56,303.03,297.15,293.15,0.0,0.0,300.91,1.0,1.0,0.41,302.97,297.15,293.15,0.0,0.0,300.91,1.0,1.0,0.56,302.51,297.15,293.15,0.0,0.0,300.91,1.0,1.0,2.66,300.91,291.15,303.2,298.57,303.2,303.2,300.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.27,410.0,13282.41,0.0,13467.52,1.0,283.98,299.71,301.58,302.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6059.56,0.0,44.02,2275.33,0.0,161.49,0.26,1.0,0.0,3.0,1.0,0.0
16806000.0,303.33,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.53,303.41,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.56,303.04,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.41,302.98,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.56,302.52,297.15,293.15,0.0,0.0,300.92,1.0,1.0,2.66,300.92,291.15,303.21,298.54,303.21,303.22,300.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.28,410.0,13289.77,0.0,13467.49,1.0,283.98,299.72,301.54,302.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6057.29,0.0,44.02,2275.33,0.0,162.81,0.26,1.0,0.0,3.0,1.0,0.0
16806300.0,303.33,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.53,303.43,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.56,303.06,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.41,302.99,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.56,302.53,297.15,293.15,0.0,0.0,300.93,1.0,1.0,2.66,300.93,291.15,303.22,298.5,303.22,303.23,300.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.29,410.0,13295.8,0.0,13467.46,1.0,283.98,299.73,301.5,302.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6053.82,0.0,44.02,2275.33,0.0,164.02,0.26,1.0,0.0,3.0,1.0,0.0
16806600.0,303.34,297.15,293.15,0.0,0.0,300.94,1.0,1.0,0.53,303.44,297.15,293.15,0.0,0.0,300.94,1.0,1.0,0.56,303.07,297.15,293.15,0.0,0.0,300.94,1.0,1.0,0.41,303.0,297.15,293.15,0.0,0.0,300.94,1.0,1.0,0.56,302.54,297.15,293.15,0.0,0.0,300.94,1.0,1.0,2.66,300.94,291.15,303.23,298.46,303.23,303.24,300.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.29,410.0,13300.64,0.0,13467.44,1.0,283.98,299.74,301.46,302.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6049.46,0.0,44.02,2275.33,0.0,165.09,0.26,1.0,0.0,3.0,1.0,0.0
16806900.0,303.34,297.15,293.15,0.0,0.0,300.94,1.0,1.0,0.53,303.46,297.15,293.15,0.0,0.0,300.94,1.0,1.0,0.56,303.09,297.15,293.15,0.0,0.0,300.94,1.0,1.0,0.41,303.01,297.15,293.15,0.0,0.0,300.94,1.0,1.0,0.56,302.54,297.15,293.15,0.0,0.0,300.94,1.0,1.0,2.66,300.94,291.15,303.24,298.41,303.24,303.25,300.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.29,410.0,13304.4,0.0,13467.43,1.0,283.98,299.74,301.42,302.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6044.48,0.0,44.02,2275.33,0.0,166.01,0.26,1.0,0.0,3.0,1.0,0.0
16807200.0,303.35,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.53,303.48,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.56,303.1,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.41,303.02,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.56,302.55,297.15,293.15,0.0,0.0,300.95,1.0,1.0,2.66,300.95,291.15,303.24,298.37,303.24,303.26,300.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,13307.26,0.0,13467.42,1.0,283.98,299.75,301.37,302.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6039.2,0.0,44.02,2275.33,0.0,166.75,0.26,1.0,0.0,3.0,1.0,0.0
16807500.0,303.35,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.53,303.49,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.56,303.12,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.41,303.03,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.56,302.56,297.15,293.15,0.0,0.0,300.95,1.0,1.0,2.66,300.95,291.15,303.24,298.33,303.24,303.27,300.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,13309.34,0.0,13467.41,1.0,283.98,299.75,301.34,302.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6033.89,0.0,44.02,2275.33,0.0,167.28,0.26,1.0,0.0,3.0,1.0,0.0
16807800.0,303.35,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.53,303.5,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.56,303.13,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.41,303.04,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.56,302.56,297.15,293.15,0.0,0.0,300.95,1.0,1.0,2.66,300.95,291.15,303.25,298.3,303.25,303.28,300.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,13310.76,0.0,13467.41,1.0,283.98,299.75,301.3,302.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6028.86,0.0,44.02,2275.33,0.0,167.59,0.26,1.0,0.0,3.0,1.0,0.0
