time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16808100.0,303.36,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.53,303.51,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.56,303.15,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.41,303.05,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.56,302.57,297.15,293.15,0.0,0.0,300.95,1.0,1.0,2.66,300.95,291.15,303.25,298.27,303.25,303.29,300.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,13311.7,0.0,13467.4,1.0,283.98,299.75,301.27,302.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6024.37,0.0,44.02,2275.33,0.0,167.64,0.26,1.0,0.0,3.0,1.0,0.0
16808400.0,303.36,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.53,303.52,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.56,303.17,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.41,303.05,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.56,302.57,297.15,293.15,0.0,0.0,300.95,1.0,1.0,2.66,300.95,291.15,303.25,298.24,303.25,303.3,300.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,13312.27,0.0,13467.39,1.0,283.98,299.75,301.24,302.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6020.76,0.0,44.02,2275.33,0.0,167.42,0.26,1.0,0.0,3.0,1.0,0.0
16808700.0,303.38,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.53,303.55,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.56,303.2,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.41,303.08,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.56,302.6,297.15,293.15,0.0,0.0,300.95,1.0,1.0,2.66,300.95,291.15,303.25,298.22,303.25,303.32,300.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,13310.26,0.0,13467.39,1.0,283.98,299.75,301.22,302.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6017.0,0.0,44.02,2275.33,0.0,167.75,0.26,1.0,0.0,3.0,1.0,0.0
16809000.0,303.39,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.53,303.56,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.56,303.22,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.41,303.09,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.56,302.61,297.15,293.15,0.0,0.0,300.95,1.0,1.0,2.66,300.95,291.15,303.24,298.2,303.24,303.34,300.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,13305.04,0.0,13467.39,1.0,283.98,299.75,301.2,302.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6011.19,0.0,44.02,2275.33,0.0,168.55,0.26,1.0,0.0,3.0,1.0,0.0
16809300.0,303.39,297.15,293.15,0.0,0.0,300.94,1.0,1.0,0.53,303.57,297.15,293.15,0.0,0.0,300.94,1.0,1.0,0.56,303.24,297.15,293.15,0.0,0.0,300.94,1.0,1.0,0.41,303.1,297.15,293.15,0.0,0.0,300.94,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,300.94,1.0,1.0,2.66,300.94,291.15,303.23,298.17,303.23,303.34,300.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,13297.71,0.0,13467.39,1.0,283.98,299.74,301.17,302.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6003.8,0.0,44.02,2275.33,0.0,169.19,0.26,1.0,0.0,3.0,1.0,0.0
16809600.0,303.39,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.53,303.58,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.56,303.25,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.41,303.11,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,300.93,1.0,1.0,2.66,300.93,291.15,303.22,298.14,303.22,303.35,300.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,13288.85,0.0,13467.38,1.0,283.98,299.73,301.14,302.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5995.29,0.0,44.02,2275.33,0.0,169.65,0.26,1.0,0.0,3.0,1.0,0.0
16809900.0,303.39,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.53,303.58,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.56,303.26,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.41,303.12,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.56,302.63,297.15,293.15,0.0,0.0,300.92,1.0,1.0,2.66,300.92,291.15,303.21,298.11,303.21,303.36,300.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,13279.23,0.0,13467.38,1.0,283.98,299.72,301.11,301.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5986.24,0.0,44.02,2275.33,0.0,169.96,0.26,1.0,0.0,3.0,1.0,0.0
16810200.0,303.39,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.53,303.58,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.56,303.28,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.41,303.12,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.56,302.63,297.15,293.15,0.0,0.0,300.9,1.0,1.0,2.66,300.9,291.15,303.19,298.08,303.19,303.36,300.9,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,13269.49,0.0,13467.38,1.0,283.98,299.71,301.08,301.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5977.12,0.0,44.02,2275.33,0.0,170.11,0.26,1.0,0.0,3.0,1.0,0.0
16810500.0,303.39,297.15,293.15,0.0,0.0,300.89,1.0,1.0,0.53,303.58,297.15,293.15,0.0,0.0,300.89,1.0,1.0,0.56,303.29,297.15,293.15,0.0,0.0,300.89,1.0,1.0,0.41,303.13,297.15,293.15,0.0,0.0,300.89,1.0,1.0,0.56,302.63,297.15,293.15,0.0,0.0,300.89,1.0,1.0,2.66,300.89,291.15,303.18,298.05,303.18,303.36,300.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,13260.3,0.0,13467.38,1.0,283.98,299.7,301.05,301.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5968.4,0.0,44.02,2275.33,0.0,170.08,0.26,1.0,0.0,3.0,1.0,0.0
16810800.0,303.39,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.53,303.59,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.56,303.3,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.41,303.13,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.56,302.63,297.15,293.15,0.0,0.0,300.88,1.0,1.0,2.66,300.88,291.15,303.16,298.03,303.16,303.37,300.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,13252.39,0.0,13467.39,1.0,283.97,299.69,301.03,301.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5960.61,0.0,44.02,2275.33,0.0,169.88,0.26,1.0,0.0,3.0,1.0,0.0
16811100.0,303.39,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.59,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.31,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,303.13,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.63,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,298.01,303.15,303.37,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,13246.4,0.0,13467.39,1.0,283.97,299.68,301.01,301.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5954.22,0.0,44.02,2275.33,0.0,169.51,0.26,1.0,0.0,3.0,1.0,0.0
16811400.0,303.39,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.53,303.59,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,303.33,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.41,303.14,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,302.63,297.15,293.15,0.0,0.0,300.86,1.0,1.0,2.66,300.86,291.15,303.15,297.99,303.15,303.38,300.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,13243.04,0.0,13467.39,1.0,283.97,299.67,300.99,301.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5949.78,0.0,44.02,2275.33,0.0,168.99,0.26,1.0,0.0,3.0,1.0,0.0
16811700.0,303.39,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.53,303.6,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,303.35,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.41,303.14,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,300.86,1.0,1.0,2.66,300.86,291.15,303.15,297.99,303.15,303.39,300.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,13242.9,0.0,13467.39,1.0,283.97,299.67,300.99,301.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5947.69,0.0,44.02,2275.33,0.0,168.27,0.26,1.0,0.0,3.0,1.0,0.0
16812000.0,303.39,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.61,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.37,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,303.15,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,297.99,303.15,303.39,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,13246.73,0.0,13467.39,1.0,283.97,299.67,300.99,301.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5948.5,0.0,44.02,2275.33,0.0,167.39,0.26,1.0,0.0,3.0,1.0,0.0
16812300.0,303.4,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.53,303.61,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.56,303.39,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.41,303.15,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.56,302.65,297.15,293.15,0.0,0.0,300.88,1.0,1.0,2.66,300.88,291.15,303.17,298.01,303.17,303.4,300.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,13264.42,0.0,13467.39,1.0,283.97,299.68,301.0,301.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5955.18,0.0,44.02,2275.33,0.0,165.4,0.26,1.0,0.0,3.0,1.0,0.0
16812600.0,303.4,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.53,303.62,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.56,303.42,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.41,303.16,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.56,302.66,297.15,293.15,0.0,0.0,300.92,1.0,1.0,2.66,300.92,291.15,303.21,298.04,303.21,303.42,300.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.31,410.0,13298.6,0.0,13467.37,1.0,283.98,299.71,301.04,301.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5972.39,0.0,44.02,2275.33,0.0,163.08,0.26,1.0,0.0,3.0,1.0,0.0
16812900.0,303.42,297.15,293.15,0.0,0.0,300.97,1.0,1.0,0.53,303.64,297.15,293.15,0.0,0.0,300.97,1.0,1.0,0.56,303.45,297.15,293.15,0.0,0.0,300.97,1.0,1.0,0.41,303.18,297.15,293.15,0.0,0.0,300.97,1.0,1.0,0.56,302.67,297.15,293.15,0.0,0.0,300.97,1.0,1.0,2.66,300.97,291.15,303.28,298.1,303.28,303.44,300.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.31,410.0,13345.29,0.0,13467.34,1.0,283.98,299.76,301.1,301.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5998.85,0.0,44.02,2275.33,0.0,161.3,0.26,1.0,0.0,3.0,1.0,0.0
16813200.0,303.43,297.15,293.15,0.0,0.0,301.04,1.0,1.0,0.53,303.66,297.15,293.15,0.0,0.0,301.04,1.0,1.0,0.56,303.49,297.15,293.15,0.0,0.0,301.04,1.0,1.0,0.41,303.2,297.15,293.15,0.0,0.0,301.04,1.0,1.0,0.56,302.7,297.15,293.15,0.0,0.0,301.04,1.0,1.0,2.66,301.04,291.15,303.36,298.17,303.36,303.46,301.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.32,410.0,13402.0,0.0,13467.3,1.0,283.98,299.82,301.17,302.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6032.95,0.0,44.02,2275.33,0.0,160.01,0.26,1.0,0.0,3.0,1.0,0.0
16813500.0,303.46,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.53,303.68,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.56,303.53,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.41,303.22,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,301.12,1.0,1.0,2.66,301.12,291.15,303.45,298.26,303.45,303.49,301.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.33,410.0,13466.34,0.0,13467.25,1.0,283.98,299.89,301.26,302.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6073.16,0.0,44.02,2275.33,0.0,159.13,0.26,1.0,0.0,3.0,1.0,0.0
16813800.0,303.48,297.15,293.15,0.0,0.0,301.21,1.0,1.0,0.53,303.71,297.15,293.15,0.0,0.0,301.21,1.0,1.0,0.56,303.58,297.15,293.15,0.0,0.0,301.21,1.0,1.0,0.41,303.25,297.15,293.15,0.0,0.0,301.21,1.0,1.0,0.56,302.75,297.15,293.15,0.0,0.0,301.21,1.0,1.0,2.66,301.21,291.15,303.55,298.35,303.55,303.52,301.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.34,410.0,13535.83,0.0,13467.2,1.0,283.99,299.97,301.35,302.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6117.88,0.0,44.02,2275.33,0.0,158.66,0.26,1.0,0.0,3.0,1.0,0.0
16814100.0,303.48,297.15,293.15,0.0,0.0,301.23,1.0,1.0,0.53,303.7,297.15,293.15,0.0,0.0,301.23,1.0,1.0,0.56,303.6,297.15,293.15,0.0,0.0,301.23,1.0,1.0,0.41,303.25,297.15,293.15,0.0,0.0,301.23,1.0,1.0,0.56,302.76,297.15,293.15,0.0,0.0,301.23,1.0,1.0,2.65,301.23,291.15,303.66,298.44,303.55,303.52,301.23,1.0,1.0,0.1,0.1,0.9,0.1,5.67,0.61,5.06,-0.56,1.0,0.05,0.0,261.38,410.0,13448.93,0.0,13452.1,1.0,283.99,300.05,301.44,302.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6160.41,0.0,44.02,2275.33,0.0,158.55,0.26,1.0,0.0,3.0,1.0,0.0
16814400.0,303.52,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.53,303.74,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.56,303.66,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.41,303.29,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.56,302.8,297.15,293.15,0.0,0.0,301.27,1.0,1.0,2.66,301.27,291.15,303.77,298.54,303.61,303.57,301.27,1.0,1.0,0.12,0.12,0.88,0.12,5.69,0.73,4.95,-0.52,1.0,0.05,0.0,287.29,410.0,13564.6,0.0,13478.11,1.0,283.99,300.04,301.54,302.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6173.49,0.0,44.02,2275.33,0.0,156.74,0.26,1.0,0.0,3.0,1.0,0.0
16814700.0,303.54,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.53,303.76,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.56,303.69,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.41,303.31,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.56,302.82,297.15,293.15,0.0,0.0,301.31,1.0,1.0,2.66,301.31,291.15,303.88,298.64,303.65,303.59,301.31,1.0,1.0,0.15,0.15,0.85,0.15,5.69,0.85,4.84,-0.42,1.0,0.05,0.0,292.86,410.0,13589.79,0.0,13483.22,1.0,283.99,300.08,301.64,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6203.01,0.0,44.02,2275.33,0.0,155.95,0.26,1.0,0.0,3.0,1.0,0.0
16815000.0,303.55,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.53,303.77,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.56,303.72,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.41,303.33,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.56,302.84,297.15,293.15,0.0,0.0,301.35,1.0,1.0,2.66,301.35,291.15,303.98,298.73,303.69,303.61,301.35,1.0,1.0,0.17,0.17,0.83,0.17,5.69,0.93,4.76,-0.35,1.0,0.05,0.0,294.27,410.0,13613.93,0.0,13484.66,1.0,284.0,300.11,301.73,302.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6229.97,0.0,44.02,2275.33,0.0,155.78,0.26,1.0,0.0,3.0,1.0,0.0
16815300.0,303.56,297.15,293.15,0.0,0.0,301.38,1.0,1.0,0.53,303.78,297.15,293.15,0.0,0.0,301.38,1.0,1.0,0.56,303.76,297.15,293.15,0.0,0.0,301.38,1.0,1.0,0.41,303.34,297.15,293.15,0.0,0.0,301.38,1.0,1.0,0.56,302.86,297.15,293.15,0.0,0.0,301.38,1.0,1.0,2.66,301.38,291.15,304.07,298.81,303.73,303.63,301.38,1.0,1.0,0.19,0.19,0.81,0.19,5.69,0.99,4.7,-0.29,1.0,0.05,0.0,294.88,410.0,13636.72,0.0,13485.33,1.0,284.0,300.14,301.81,302.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6254.86,0.0,44.02,2275.33,0.0,155.91,0.26,1.0,0.0,3.0,1.0,0.0
16815600.0,303.58,297.15,293.15,0.0,0.0,301.41,1.0,1.0,0.53,303.8,297.15,293.15,0.0,0.0,301.41,1.0,1.0,0.56,303.79,297.15,293.15,0.0,0.0,301.41,1.0,1.0,0.41,303.36,297.15,293.15,0.0,0.0,301.41,1.0,1.0,0.56,302.88,297.15,293.15,0.0,0.0,301.41,1.0,1.0,2.66,301.41,291.15,304.15,298.88,303.76,303.64,301.41,1.0,1.0,0.22,0.22,0.78,0.22,5.69,1.06,4.63,-0.22,1.0,0.05,0.0,295.33,410.0,13657.14,0.0,13485.87,1.0,284.0,300.17,301.88,302.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6277.03,0.0,44.02,2275.33,0.0,156.49,0.26,1.0,0.0,3.0,1.0,0.0
16815900.0,303.59,297.15,293.15,0.0,0.0,301.43,1.0,1.0,0.53,303.81,297.15,293.15,0.0,0.0,301.43,1.0,1.0,0.56,303.81,297.15,293.15,0.0,0.0,301.43,1.0,1.0,0.41,303.37,297.15,293.15,0.0,0.0,301.43,1.0,1.0,0.56,302.89,297.15,293.15,0.0,0.0,301.43,1.0,1.0,2.66,301.43,291.15,304.22,298.94,303.78,303.66,301.43,1.0,1.0,0.24,0.24,0.76,0.24,5.69,1.12,4.57,-0.15,1.0,0.05,0.0,295.66,410.0,13674.29,0.0,13486.3,1.0,284.0,300.19,301.94,302.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6295.76,0.0,44.02,2275.33,0.0,157.18,0.26,1.0,0.0,3.0,1.0,0.0
16816200.0,303.6,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.53,303.82,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.56,303.83,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.41,303.39,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.56,302.91,297.15,293.15,0.0,0.0,301.45,1.0,1.0,2.66,301.45,291.15,304.27,298.99,303.81,303.68,301.45,1.0,1.0,0.25,0.25,0.75,0.25,5.69,1.19,4.5,-0.09,1.0,0.05,0.0,295.9,410.0,13689.27,0.0,13486.64,1.0,284.0,300.21,301.99,302.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6311.55,0.0,44.02,2275.33,0.0,157.8,0.26,1.0,0.0,3.0,1.0,0.0
16816500.0,303.61,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.53,303.82,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.56,303.86,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.41,303.4,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.56,302.92,297.15,293.15,0.0,0.0,301.47,1.0,1.0,2.66,301.47,291.15,304.31,299.03,303.83,303.69,301.47,1.0,1.0,0.27,0.27,0.73,0.27,5.69,1.26,4.43,-0.02,1.0,0.05,0.0,296.08,410.0,13701.85,0.0,13486.92,1.0,284.0,300.23,302.03,302.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6324.48,0.0,44.02,2275.33,0.0,158.56,0.26,1.0,0.0,3.0,1.0,0.0
16816800.0,303.62,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.53,303.83,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.56,303.88,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.41,303.41,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.56,302.93,297.15,293.15,0.0,0.0,301.49,1.0,1.0,2.66,301.49,291.15,304.34,299.05,303.85,303.7,301.49,1.0,1.0,0.28,0.28,0.72,0.28,5.69,1.32,4.37,0.04,1.0,0.05,0.0,296.21,410.0,13716.93,0.0,13487.15,1.0,284.0,300.25,302.06,302.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6335.47,0.0,44.02,2275.33,0.0,159.47,0.26,1.0,0.0,3.0,1.0,0.0
16817100.0,303.63,297.15,293.15,0.0,0.0,301.51,1.0,1.0,0.53,303.84,297.15,293.15,0.0,0.0,301.51,1.0,1.0,0.56,303.9,297.15,293.15,0.0,0.0,301.51,1.0,1.0,0.41,303.43,297.15,293.15,0.0,0.0,301.51,1.0,1.0,0.56,302.95,297.15,293.15,0.0,0.0,301.51,1.0,1.0,2.66,301.51,291.15,304.36,299.07,303.87,303.71,301.51,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.38,4.31,0.11,1.0,0.05,0.0,296.32,410.0,13730.24,0.0,13487.33,1.0,284.0,300.27,302.07,302.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6344.86,0.0,44.02,2275.33,0.0,160.62,0.26,1.0,0.0,3.0,1.0,0.0
16817400.0,303.64,297.15,293.15,0.0,0.0,301.52,1.0,1.0,0.53,303.85,297.15,293.15,0.0,0.0,301.52,1.0,1.0,0.56,303.92,297.15,293.15,0.0,0.0,301.52,1.0,1.0,0.41,303.44,297.15,293.15,0.0,0.0,301.52,1.0,1.0,0.56,302.96,297.15,293.15,0.0,0.0,301.52,1.0,1.0,2.66,301.52,291.15,304.37,299.08,303.89,303.73,301.52,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.44,4.25,0.16,1.0,0.05,0.0,296.4,410.0,13740.39,0.0,13487.47,1.0,284.0,300.28,302.08,302.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6351.28,0.0,44.02,2275.33,0.0,161.89,0.26,1.0,0.0,3.0,1.0,0.0
16817700.0,303.64,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.53,303.85,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.56,303.94,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.41,303.45,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.56,302.97,297.15,293.15,0.0,0.0,301.54,1.0,1.0,2.66,301.54,291.15,304.36,299.07,303.9,303.74,301.54,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.5,4.19,0.22,1.0,0.05,0.0,296.47,410.0,13747.33,0.0,13487.59,1.0,284.01,300.29,302.07,302.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6354.55,0.0,44.02,2275.33,0.0,163.3,0.26,1.0,0.0,3.0,1.0,0.0
16818000.0,303.65,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.53,303.85,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.56,303.95,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.41,303.45,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.56,302.97,297.15,293.15,0.0,0.0,301.54,1.0,1.0,2.66,301.54,291.15,304.34,299.06,303.91,303.74,301.54,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,1.0,0.05,0.0,296.53,410.0,13750.67,0.0,13487.68,1.0,284.01,300.3,302.06,302.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6354.39,0.0,44.02,2275.33,0.0,164.81,0.26,1.0,0.0,3.0,1.0,0.0
16818300.0,303.65,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.53,303.85,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.56,303.97,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.41,303.46,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.56,302.98,297.15,293.15,0.0,0.0,301.54,1.0,1.0,2.66,301.54,291.15,304.31,299.03,303.91,303.75,301.54,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.59,4.1,0.32,1.0,0.05,0.0,296.57,410.0,13750.28,0.0,13487.74,1.0,284.01,300.3,302.03,302.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6350.75,0.0,44.02,2275.33,0.0,166.42,0.26,1.0,0.0,3.0,1.0,0.0
16818600.0,303.65,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.53,303.85,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.56,303.98,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.41,303.46,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.56,302.98,297.15,293.15,0.0,0.0,301.54,1.0,1.0,2.66,301.54,291.15,304.27,298.99,303.9,303.75,301.54,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.64,4.05,0.36,1.0,0.05,0.0,296.61,410.0,13745.65,0.0,13487.79,1.0,284.01,300.3,301.99,302.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6343.42,0.0,44.02,2275.33,0.0,168.11,0.26,1.0,0.0,3.0,1.0,0.0
16818900.0,303.65,297.15,293.15,0.0,0.0,301.53,1.0,1.0,0.53,303.85,297.15,293.15,0.0,0.0,301.53,1.0,1.0,0.56,303.99,297.15,293.15,0.0,0.0,301.53,1.0,1.0,0.41,303.46,297.15,293.15,0.0,0.0,301.53,1.0,1.0,0.56,302.99,297.15,293.15,0.0,0.0,301.53,1.0,1.0,2.66,301.53,291.15,304.22,298.94,303.89,303.76,301.53,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.68,4.02,0.4,1.0,0.05,0.0,296.65,410.0,13736.64,0.0,13487.83,1.0,284.01,300.29,301.94,302.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6332.29,0.0,44.02,2275.33,0.0,169.9,0.26,1.0,0.0,3.0,1.0,0.0
16819200.0,303.65,297.15,293.15,0.0,0.0,301.52,1.0,1.0,0.53,303.85,297.15,293.15,0.0,0.0,301.52,1.0,1.0,0.56,304.0,297.15,293.15,0.0,0.0,301.52,1.0,1.0,0.41,303.46,297.15,293.15,0.0,0.0,301.52,1.0,1.0,0.56,302.98,297.15,293.15,0.0,0.0,301.52,1.0,1.0,2.66,301.52,291.15,304.15,298.88,303.87,303.76,301.52,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.71,3.98,0.43,1.0,0.05,0.0,296.68,410.0,13723.13,0.0,13487.85,1.0,284.0,300.28,301.88,302.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6317.26,0.0,44.02,2275.33,0.0,171.76,0.26,1.0,0.0,3.0,1.0,0.0
16819500.0,303.64,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.53,303.84,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.56,304.0,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.41,303.46,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.56,302.98,297.15,293.15,0.0,0.0,301.47,1.0,1.0,2.66,301.47,291.15,303.95,298.77,303.81,303.75,301.47,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.74,3.95,0.47,1.0,0.05,0.0,296.7,410.0,13668.92,0.0,13487.88,1.0,284.0,300.25,301.78,302.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6287.14,0.0,44.02,2275.33,0.0,178.92,0.26,1.0,0.0,3.0,1.0,0.0
16819800.0,303.61,297.15,293.15,0.0,0.0,301.25,1.0,1.0,0.53,303.81,297.15,293.15,0.0,0.0,301.25,1.0,1.0,0.56,303.98,297.15,293.15,0.0,0.0,301.25,1.0,1.0,0.41,303.44,297.15,293.15,0.0,0.0,301.25,1.0,1.0,0.56,302.96,297.15,293.15,0.0,0.0,301.25,1.0,1.0,2.66,301.25,291.15,303.53,298.58,303.53,303.73,301.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,13388.27,0.0,13466.43,1.0,284.0,300.13,301.6,302.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6206.44,0.0,44.02,2275.33,0.0,188.78,0.26,1.0,0.0,3.0,1.0,0.0
16820100.0,303.51,297.15,293.15,0.0,0.0,300.73,1.0,1.0,0.53,303.73,297.15,293.15,0.0,0.0,300.73,1.0,1.0,0.56,303.9,297.15,293.15,0.0,0.0,300.73,1.0,1.0,0.41,303.35,297.15,293.15,0.0,0.0,300.73,1.0,1.0,0.56,302.86,297.15,293.15,0.0,0.0,300.73,1.0,1.0,2.66,300.73,291.15,302.93,298.32,302.94,303.64,300.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,12958.86,0.0,13466.47,1.0,283.98,299.69,301.33,302.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5999.35,0.0,44.02,2275.33,0.0,192.66,0.26,1.0,0.0,3.0,1.0,0.0
16820400.0,303.35,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.53,303.59,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.56,303.77,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.41,303.22,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.56,302.69,297.15,293.15,0.0,0.0,300.1,1.0,1.0,2.66,300.1,291.15,302.21,298.01,302.21,303.5,300.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.49,410.0,12449.28,0.0,13466.56,1.0,283.95,299.12,301.01,301.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5743.96,0.0,44.02,2275.33,0.0,191.27,0.26,1.0,0.0,3.0,1.0,0.0
16820700.0,303.16,297.15,293.15,0.0,0.0,299.39,1.0,1.0,0.53,303.43,297.15,293.15,0.0,0.0,299.39,1.0,1.0,0.56,303.6,297.15,293.15,0.0,0.0,299.39,1.0,1.0,0.41,303.05,297.15,293.15,0.0,0.0,299.39,1.0,1.0,0.56,302.5,297.15,293.15,0.0,0.0,299.39,1.0,1.0,2.66,299.39,291.15,301.39,297.65,301.4,303.33,299.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.46,410.0,11893.69,0.0,13466.68,1.0,283.92,298.47,300.64,301.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5456.62,0.0,44.02,2275.33,0.0,187.4,0.26,1.0,0.0,3.0,1.0,0.0
16821000.0,302.96,297.15,293.15,0.0,0.0,298.63,1.0,1.0,0.53,303.25,297.15,293.15,0.0,0.0,298.63,1.0,1.0,0.56,303.43,297.15,293.15,0.0,0.0,298.63,1.0,1.0,0.41,302.88,297.15,293.15,0.0,0.0,298.63,1.0,1.0,0.56,302.3,297.15,293.15,0.0,0.0,298.63,1.0,1.0,2.66,298.63,291.15,300.54,297.26,300.54,303.15,298.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,11322.07,0.0,13466.81,1.0,283.88,297.78,300.25,301.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5154.56,0.0,44.02,2275.33,0.0,180.6,0.26,1.0,0.0,3.0,1.0,0.0
16821300.0,302.76,297.15,293.15,0.0,0.0,297.88,1.0,1.0,0.53,303.07,297.15,293.15,0.0,0.0,297.88,1.0,1.0,0.56,303.25,297.15,293.15,0.0,0.0,297.88,1.0,1.0,0.41,302.7,297.15,293.15,0.0,0.0,297.88,1.0,1.0,0.56,302.11,297.15,293.15,0.0,0.0,297.88,1.0,1.0,2.66,297.88,291.15,299.69,296.87,299.7,302.96,297.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.4,410.0,10764.72,0.0,13466.95,1.0,283.85,297.08,299.85,300.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4854.6,0.0,44.02,2275.33,0.0,170.46,0.26,1.0,0.0,3.0,1.0,0.0
16821600.0,302.56,297.15,293.15,0.0,0.0,297.17,1.0,1.0,0.53,302.9,297.15,293.15,0.0,0.0,297.17,1.0,1.0,0.56,303.07,297.15,293.15,0.0,0.0,297.17,1.0,1.0,0.41,302.52,297.15,293.15,0.0,0.0,297.17,1.0,1.0,0.56,301.92,297.15,293.15,0.0,0.0,297.17,1.0,1.0,2.66,297.17,291.15,298.9,296.49,298.9,302.78,297.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.37,410.0,10252.06,0.0,13467.07,1.0,283.81,296.4,299.47,300.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4573.17,0.0,44.02,2275.33,0.0,156.82,0.26,1.0,0.0,3.0,1.0,0.0
16821900.0,302.38,297.15,293.15,0.0,0.0,296.54,1.0,1.0,0.53,302.73,297.15,293.15,0.0,0.0,296.54,1.0,1.0,0.56,302.91,297.15,293.15,0.0,0.0,296.54,1.0,1.0,0.41,302.36,297.15,293.15,0.0,0.0,296.54,1.0,1.0,0.56,301.74,297.15,293.15,0.0,0.0,296.54,1.0,1.0,2.66,296.54,291.15,298.2,296.16,298.21,302.62,296.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.36,410.0,9813.68,0.0,13467.15,1.0,283.78,295.79,299.13,299.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4325.45,0.0,44.02,2275.33,0.0,139.21,0.26,1.0,0.0,3.0,1.0,0.0
16822200.0,302.22,297.15,293.15,0.0,0.0,296.05,1.0,1.0,0.53,302.59,297.15,293.15,0.0,0.0,296.05,1.0,1.0,0.56,302.77,297.15,293.15,0.0,0.0,296.05,1.0,1.0,0.41,302.22,297.15,293.15,0.0,0.0,296.05,1.0,1.0,0.56,301.59,297.15,293.15,0.0,0.0,296.05,1.0,1.0,2.66,296.05,291.15,297.65,295.91,297.65,302.47,296.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.35,410.0,9490.74,0.0,13467.19,1.0,283.76,295.29,298.88,299.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4126.42,0.0,44.02,2275.33,0.0,117.29,0.26,1.0,0.0,3.0,1.0,0.0
16822500.0,302.1,297.15,293.15,0.0,0.0,295.78,1.0,1.0,0.53,302.49,297.15,293.15,0.0,0.0,295.78,1.0,1.0,0.56,302.66,297.15,293.15,0.0,0.0,295.78,1.0,1.0,0.41,302.12,297.15,293.15,0.0,0.0,295.78,1.0,1.0,0.56,301.49,297.15,293.15,0.0,0.0,295.78,1.0,1.0,2.66,295.77,291.15,297.28,295.77,297.28,302.36,295.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.35,410.0,9320.31,0.0,13467.18,1.0,283.74,294.93,298.76,299.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3997.58,0.0,44.02,2275.33,0.0,98.32,0.26,1.0,0.0,3.0,1.0,0.0
16822800.0,302.03,297.15,293.15,0.0,0.0,295.7,1.0,1.0,0.53,302.42,297.15,293.15,0.0,0.0,295.7,1.0,1.0,0.56,302.6,297.15,293.15,0.0,0.0,295.7,1.0,1.0,0.41,302.05,297.15,293.15,0.0,0.0,295.7,1.0,1.0,0.56,301.42,297.15,293.15,0.0,0.0,295.7,1.0,1.0,2.66,295.7,291.15,297.15,295.77,297.15,302.29,295.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.36,410.0,9293.96,0.0,13467.11,1.0,283.73,294.77,298.77,299.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3946.39,0.0,44.02,2275.33,0.0,87.13,0.26,1.0,0.0,3.0,1.0,0.0
16823100.0,301.99,297.15,293.15,0.0,0.0,295.73,1.0,1.0,0.53,302.38,297.15,293.15,0.0,0.0,295.73,1.0,1.0,0.56,302.56,297.15,293.15,0.0,0.0,295.73,1.0,1.0,0.41,302.02,297.15,293.15,0.0,0.0,295.73,1.0,1.0,0.56,301.39,297.15,293.15,0.0,0.0,295.73,1.0,1.0,2.66,295.73,291.15,297.15,295.86,297.15,302.26,295.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.39,410.0,9317.0,0.0,13467.02,1.0,283.73,294.76,298.86,299.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3954.29,0.0,44.02,2275.33,0.0,85.52,0.26,1.0,0.0,3.0,1.0,0.0
16823400.0,301.96,297.15,293.15,0.0,0.0,295.77,1.0,1.0,0.53,302.35,297.15,293.15,0.0,0.0,295.77,1.0,1.0,0.56,302.53,297.15,293.15,0.0,0.0,295.77,1.0,1.0,0.41,302.0,297.15,293.15,0.0,0.0,295.77,1.0,1.0,0.56,301.37,297.15,293.15,0.0,0.0,295.77,1.0,1.0,2.66,295.77,291.15,297.15,295.94,297.15,302.23,295.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,9324.3,0.0,13466.92,1.0,283.73,294.77,298.94,299.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3966.82,0.0,44.02,2275.33,0.0,85.41,0.26,1.0,0.0,3.0,1.0,0.0
16823700.0,301.94,297.15,293.15,0.0,0.0,295.8,1.0,1.0,0.53,302.33,297.15,293.15,0.0,0.0,295.8,1.0,1.0,0.56,302.51,297.15,293.15,0.0,0.0,295.8,1.0,1.0,0.41,301.98,297.15,293.15,0.0,0.0,295.8,1.0,1.0,0.56,301.35,297.15,293.15,0.0,0.0,295.8,1.0,1.0,2.66,295.8,291.15,297.15,296.02,297.15,302.21,295.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,9330.83,0.0,13466.83,1.0,283.73,294.77,299.02,299.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3978.83,0.0,44.02,2275.33,0.0,85.3,0.26,1.0,0.0,3.0,1.0,0.0
16824000.0,301.92,297.15,293.15,0.0,0.0,295.84,1.0,1.0,0.53,302.31,297.15,293.15,0.0,0.0,295.84,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,295.84,1.0,1.0,0.41,301.96,297.15,293.15,0.0,0.0,295.84,1.0,1.0,0.56,301.34,297.15,293.15,0.0,0.0,295.84,1.0,1.0,2.66,295.84,291.15,297.15,296.09,297.15,302.19,295.84,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,9336.82,0.0,13466.74,1.0,283.73,294.78,299.09,299.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3990.1,0.0,44.02,2275.33,0.0,85.27,0.26,1.0,0.0,3.0,1.0,0.0
16824300.0,301.9,297.15,293.15,0.0,0.0,295.87,1.0,1.0,0.53,302.29,297.15,293.15,0.0,0.0,295.87,1.0,1.0,0.56,302.48,297.15,293.15,0.0,0.0,295.87,1.0,1.0,0.41,301.95,297.15,293.15,0.0,0.0,295.87,1.0,1.0,0.56,301.33,297.15,293.15,0.0,0.0,295.87,1.0,1.0,2.66,295.87,291.15,297.15,296.16,297.15,302.17,295.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,9342.2,0.0,13466.65,1.0,283.73,294.79,299.16,299.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4000.51,0.0,44.02,2275.33,0.0,85.31,0.26,1.0,0.0,3.0,1.0,0.0
16824600.0,301.88,297.15,293.15,0.0,0.0,295.9,1.0,1.0,0.53,302.27,297.15,293.15,0.0,0.0,295.9,1.0,1.0,0.56,302.46,297.15,293.15,0.0,0.0,295.9,1.0,1.0,0.41,301.93,297.15,293.15,0.0,0.0,295.9,1.0,1.0,0.56,301.31,297.15,293.15,0.0,0.0,295.9,1.0,1.0,2.66,295.9,291.15,297.15,296.22,297.15,302.16,295.9,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.49,410.0,9357.55,0.0,13466.56,1.0,283.73,294.8,299.22,299.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4011.43,0.0,44.02,2275.33,0.0,85.41,0.26,1.0,0.0,3.0,1.0,0.0
16824900.0,301.86,297.15,293.15,0.0,0.0,295.94,1.0,1.0,0.53,302.25,297.15,293.15,0.0,0.0,295.94,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,295.94,1.0,1.0,0.41,301.92,297.15,293.15,0.0,0.0,295.94,1.0,1.0,0.56,301.3,297.15,293.15,0.0,0.0,295.94,1.0,1.0,2.66,295.94,291.15,297.15,296.28,297.15,302.14,295.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.5,410.0,9368.02,0.0,13466.49,1.0,283.73,294.82,299.28,299.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4022.61,0.0,44.02,2275.33,0.0,85.75,0.26,1.0,0.0,3.0,1.0,0.0
16825200.0,301.85,297.15,293.15,0.0,0.0,295.97,1.0,1.0,0.53,302.23,297.15,293.15,0.0,0.0,295.97,1.0,1.0,0.56,302.42,297.15,293.15,0.0,0.0,295.97,1.0,1.0,0.41,301.91,297.15,293.15,0.0,0.0,295.97,1.0,1.0,0.56,301.29,297.15,293.15,0.0,0.0,295.97,1.0,1.0,2.66,295.97,291.15,297.15,296.32,297.15,302.12,295.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,9376.17,0.0,13466.42,1.0,283.73,294.83,299.32,299.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4032.32,0.0,44.02,2275.33,0.0,86.13,0.26,1.0,0.0,3.0,1.0,0.0
16825500.0,301.83,297.15,293.15,0.0,0.0,296.0,1.0,1.0,0.53,302.22,297.15,293.15,0.0,0.0,296.0,1.0,1.0,0.56,302.4,297.15,293.15,0.0,0.0,296.0,1.0,1.0,0.41,301.89,297.15,293.15,0.0,0.0,296.0,1.0,1.0,0.56,301.28,297.15,293.15,0.0,0.0,296.0,1.0,1.0,2.66,296.0,291.15,297.15,296.36,297.15,302.1,296.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.53,410.0,9382.29,0.0,13466.37,1.0,283.73,294.84,299.36,299.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4040.26,0.0,44.02,2275.33,0.0,86.56,0.26,1.0,0.0,3.0,1.0,0.0
16825800.0,301.81,297.15,293.15,0.0,0.0,296.01,1.0,1.0,0.53,302.2,297.15,293.15,0.0,0.0,296.01,1.0,1.0,0.56,302.38,297.15,293.15,0.0,0.0,296.01,1.0,1.0,0.41,301.87,297.15,293.15,0.0,0.0,296.01,1.0,1.0,0.56,301.27,297.15,293.15,0.0,0.0,296.01,1.0,1.0,2.66,296.01,291.15,297.15,296.38,297.15,302.08,296.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,9386.22,0.0,13466.32,1.0,283.74,294.85,299.38,299.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4046.28,0.0,44.02,2275.33,0.0,87.08,0.26,1.0,0.0,3.0,1.0,0.0
16826100.0,301.79,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.53,302.17,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.56,302.35,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.41,301.86,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.56,301.25,297.15,293.15,0.0,0.0,296.03,1.0,1.0,2.66,296.03,291.15,297.15,296.4,297.15,302.06,296.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,9387.8,0.0,13466.28,1.0,283.74,294.86,299.4,300.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4050.21,0.0,44.02,2275.33,0.0,87.65,0.26,1.0,0.0,3.0,1.0,0.0
16826400.0,301.77,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.53,302.15,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.56,302.33,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.41,301.84,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.56,301.23,297.15,293.15,0.0,0.0,296.03,1.0,1.0,2.66,296.03,291.15,297.15,296.41,297.15,302.04,296.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,9386.92,0.0,13466.26,1.0,283.74,294.86,299.41,300.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4051.89,0.0,44.02,2275.33,0.0,88.31,0.26,1.0,0.0,3.0,1.0,0.0
16826700.0,301.74,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.53,302.13,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.56,302.3,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.41,301.82,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.56,301.22,297.15,293.15,0.0,0.0,296.03,1.0,1.0,2.66,296.03,291.15,297.15,296.41,297.15,302.02,296.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,9386.16,0.0,13466.25,1.0,283.74,294.86,299.41,300.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4052.07,0.0,44.02,2275.33,0.0,88.46,0.26,1.0,0.0,3.0,1.0,0.0
16827000.0,301.72,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.53,302.1,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.56,302.27,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.41,301.79,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.56,301.2,297.15,293.15,0.0,0.0,296.03,1.0,1.0,2.66,296.03,291.15,297.15,296.41,297.15,301.99,296.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,9386.11,0.0,13466.24,1.0,283.74,294.86,299.41,300.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4052.08,0.0,44.02,2275.33,0.0,88.46,0.26,1.0,0.0,3.0,1.0,0.0
16827300.0,301.69,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.53,302.08,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.41,301.77,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.56,301.18,297.15,293.15,0.0,0.0,296.03,1.0,1.0,2.66,296.03,291.15,297.15,296.41,297.15,301.96,296.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,9386.11,0.0,13466.23,1.0,283.74,294.86,299.41,300.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4052.08,0.0,44.02,2275.33,0.0,88.45,0.26,1.0,0.0,3.0,1.0,0.0
16827600.0,301.67,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.53,302.05,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.56,302.21,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.41,301.75,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.56,301.16,297.15,293.15,0.0,0.0,296.03,1.0,1.0,2.66,296.03,291.15,297.15,296.41,297.15,301.94,296.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,9386.11,0.0,13466.2,1.0,283.74,294.86,299.41,300.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4052.08,0.0,44.02,2275.33,0.0,88.45,0.26,1.0,0.0,3.0,1.0,0.0
16827900.0,301.64,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.53,302.03,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.56,302.18,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.41,301.72,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.56,301.14,297.15,293.15,0.0,0.0,296.03,1.0,1.0,2.66,296.03,291.15,297.15,296.41,297.15,301.91,296.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,9386.11,0.0,13466.19,1.0,283.74,294.86,299.41,300.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4052.08,0.0,44.02,2275.33,0.0,88.45,0.26,1.0,0.0,3.0,1.0,0.0
16828200.0,301.61,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.53,302.0,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.56,302.15,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.41,301.7,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.56,301.12,297.15,293.15,0.0,0.0,296.03,1.0,1.0,2.66,296.03,291.15,297.15,296.41,297.15,301.88,296.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,9386.11,0.0,13466.16,1.0,283.74,294.86,299.41,300.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4052.08,0.0,44.02,2275.33,0.0,88.45,0.26,1.0,0.0,3.0,1.0,0.0
16828500.0,301.59,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.53,301.97,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.56,302.12,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.41,301.67,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.56,301.11,297.15,293.15,0.0,0.0,296.03,1.0,1.0,2.66,296.03,291.15,297.15,296.41,297.15,301.86,296.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,9386.11,0.0,13466.11,1.0,283.74,294.86,299.41,300.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4052.08,0.0,44.02,2275.33,0.0,88.45,0.26,1.0,0.0,3.0,1.0,0.0
16828800.0,301.56,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.53,301.95,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.56,302.09,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.41,301.65,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.56,301.09,297.15,293.15,0.0,0.0,296.03,1.0,1.0,2.66,296.03,291.15,297.15,296.41,297.15,301.83,296.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,9386.1,0.0,13466.07,1.0,283.74,294.86,299.41,300.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4052.08,0.0,44.02,2275.33,0.0,88.45,0.26,1.0,0.0,3.0,1.0,0.0
16829100.0,301.54,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.53,301.92,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.56,302.06,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.41,301.63,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.56,301.07,297.15,293.15,0.0,0.0,296.03,1.0,1.0,2.66,296.03,291.15,297.15,296.41,297.15,301.8,296.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,9386.1,0.0,13466.03,1.0,283.74,294.86,299.41,300.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4052.08,0.0,44.02,2275.33,0.0,88.45,0.26,1.0,0.0,3.0,1.0,0.0
16829400.0,301.51,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.53,301.9,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.56,302.03,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.41,301.6,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.56,301.05,297.15,293.15,0.0,0.0,296.03,1.0,1.0,2.66,296.03,291.15,297.15,296.41,297.15,301.78,296.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,9386.1,0.0,13465.99,1.0,283.74,294.86,299.41,300.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4052.08,0.0,44.02,2275.33,0.0,88.45,0.26,1.0,0.0,3.0,1.0,0.0
16829700.0,301.49,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.53,301.87,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.56,302.0,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.41,301.58,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.56,301.03,297.15,293.15,0.0,0.0,296.03,1.0,1.0,2.66,296.03,291.15,297.15,296.41,297.15,301.75,296.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,9386.1,0.0,13465.96,1.0,283.74,294.86,299.41,300.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4052.08,0.0,44.02,2275.33,0.0,88.45,0.26,1.0,0.0,3.0,1.0,0.0
16830000.0,301.47,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.53,301.85,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.56,301.97,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.41,301.56,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.56,301.01,297.15,293.15,0.0,0.0,296.03,1.0,1.0,2.66,296.03,291.15,297.15,296.41,297.15,301.73,296.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,9386.1,0.0,13465.94,1.0,283.74,294.86,299.41,300.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4052.08,0.0,44.02,2275.33,0.0,88.45,0.26,1.0,0.0,3.0,1.0,0.0
16830300.0,302.57,303.15,285.15,0.0,0.0,298.99,1.0,0.74,0.0,302.73,303.15,285.15,0.0,0.0,299.11,1.0,0.79,0.0,302.94,303.15,285.15,0.0,0.0,299.17,1.0,0.83,0.0,302.43,303.15,285.15,0.0,0.0,298.99,1.0,0.72,0.0,302.0,303.15,285.15,0.0,0.0,298.78,1.0,0.6,0.0,299.42,303.15,297.15,296.41,300.82,300.9,293.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.23,410.0,76.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830600.0,302.99,303.15,285.15,0.0,0.0,298.99,1.0,0.71,0.0,303.12,303.15,285.15,0.0,0.0,299.11,1.0,0.78,0.0,303.35,303.15,285.15,0.0,0.0,299.17,1.0,0.87,0.0,302.83,303.15,285.15,0.0,0.0,298.99,1.0,0.66,0.0,302.5,303.15,285.15,0.0,0.0,298.78,1.0,0.49,0.0,299.42,303.15,297.15,296.41,300.82,300.9,293.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.23,410.0,5.74,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830900.0,303.2,303.15,285.15,0.0,0.0,298.99,1.0,0.72,0.0,303.32,303.15,285.15,0.0,0.0,299.11,1.0,0.81,0.0,303.55,303.15,285.15,0.0,0.0,299.17,1.0,0.94,0.0,303.03,303.15,285.15,0.0,0.0,298.99,1.0,0.64,0.0,302.77,303.15,285.15,0.0,0.0,298.78,1.0,0.42,0.0,299.42,303.15,297.15,296.41,300.82,300.9,293.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.24,410.0,9.49,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
