time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16831200.0,303.32,303.15,285.15,0.0,0.0,298.99,1.0,0.74,0.0,303.43,303.15,285.15,0.0,0.0,299.11,1.0,0.86,0.0,303.66,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,298.99,1.0,0.64,0.0,302.91,303.15,285.15,0.0,0.0,298.78,1.0,0.37,0.0,299.42,303.15,297.15,296.41,300.82,300.9,294.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.25,410.0,13.46,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831500.0,303.38,303.15,285.15,0.0,0.0,298.99,1.0,0.78,0.0,303.49,303.15,285.15,0.0,0.0,299.11,1.0,0.92,0.0,303.72,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,298.99,1.0,0.64,0.0,302.98,303.15,285.15,0.0,0.0,298.78,1.0,0.34,0.0,299.42,303.15,297.15,296.41,300.82,300.9,294.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.27,410.0,11.52,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831800.0,303.41,303.15,285.15,0.0,0.0,298.99,1.0,0.83,0.0,303.52,303.15,285.15,0.0,0.0,299.11,1.0,0.98,0.0,303.76,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,298.99,1.0,0.66,0.0,303.02,303.15,285.15,0.0,0.0,298.78,1.0,0.32,0.0,299.42,303.15,297.15,296.41,300.82,300.9,294.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.28,410.0,9.77,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832100.0,303.43,303.15,285.15,0.0,0.0,298.99,1.0,0.88,0.0,303.54,303.15,285.15,0.0,0.0,299.11,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,298.99,1.0,0.68,0.0,303.05,303.15,285.15,0.0,0.0,298.78,1.0,0.3,0.0,299.42,303.15,297.15,296.41,300.82,300.9,294.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.3,410.0,8.28,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832400.0,303.45,303.15,285.15,0.0,0.0,298.99,1.0,0.93,0.0,303.55,303.15,285.15,0.0,0.0,299.11,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,298.99,1.0,0.7,0.0,303.07,303.15,285.15,0.0,0.0,298.78,1.0,0.3,0.0,299.42,303.15,297.15,296.41,300.82,300.9,294.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.31,410.0,7.03,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832700.0,303.46,303.15,285.15,0.0,0.0,298.99,1.0,0.98,0.0,303.55,303.15,285.15,0.0,0.0,299.11,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,298.99,1.0,0.73,0.0,303.08,303.15,285.15,0.0,0.0,298.78,1.0,0.3,0.0,299.42,303.15,297.15,296.41,300.82,300.9,294.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,5.98,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833000.0,303.46,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.11,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,298.99,1.0,0.76,0.0,303.09,303.15,285.15,0.0,0.0,298.78,1.0,0.3,0.0,299.42,303.15,297.15,296.41,300.82,300.9,294.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,5.08,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833300.0,303.47,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.11,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,298.99,1.0,0.78,0.0,303.1,303.15,285.15,0.0,0.0,298.78,1.0,0.3,0.0,299.42,303.15,297.15,296.41,300.82,300.9,294.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,4.33,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833600.0,303.48,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.11,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,298.99,1.0,0.81,0.0,303.1,303.15,285.15,0.0,0.0,298.78,1.0,0.3,0.0,299.42,303.15,297.15,296.41,300.82,300.9,294.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,3.69,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833900.0,303.48,303.15,285.15,0.0,0.0,298.98,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.11,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,298.99,1.0,0.84,0.0,303.11,303.15,285.15,0.0,0.0,298.78,1.0,0.3,0.0,299.42,303.15,297.15,296.41,300.82,300.9,294.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.35,410.0,3.11,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834200.0,303.49,303.15,285.15,0.0,0.0,298.98,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.11,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,298.99,1.0,0.87,0.0,303.11,303.15,285.15,0.0,0.0,298.78,1.0,0.3,0.0,299.42,303.15,297.15,296.41,300.82,300.9,294.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.36,410.0,2.68,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834500.0,303.5,303.15,285.15,0.0,0.0,298.98,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.11,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,298.99,1.0,0.9,0.0,303.12,303.15,285.15,0.0,0.0,298.78,1.0,0.3,0.0,299.42,303.15,297.15,296.41,300.82,300.9,294.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.38,410.0,2.3,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834800.0,303.51,303.15,285.15,0.0,0.0,298.98,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.11,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,298.99,1.0,0.93,0.0,303.12,303.15,285.15,0.0,0.0,298.78,1.0,0.3,0.0,299.42,303.15,297.15,296.41,300.82,300.9,294.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.41,410.0,2.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835100.0,303.52,303.15,285.15,0.0,0.0,298.98,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.11,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,298.99,1.0,0.96,0.0,303.13,303.15,285.15,0.0,0.0,298.78,1.0,0.3,0.0,299.42,303.15,297.15,296.41,300.82,300.9,294.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,1.7,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835400.0,303.52,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.0,1.0,0.99,0.0,303.13,303.15,285.15,0.0,0.0,298.78,1.0,0.3,0.0,299.42,303.15,297.15,296.41,300.82,300.9,294.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.44,410.0,1.49,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835700.0,303.52,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.11,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,298.78,1.0,0.3,0.0,299.42,303.15,297.15,296.41,300.82,300.9,294.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.45,410.0,1.07,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836000.0,303.52,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.42,303.15,297.15,296.41,300.81,300.9,294.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.45,410.0,1.66,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836300.0,303.52,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.15,296.41,300.81,300.9,294.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.4,410.0,0.98,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836600.0,303.52,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.15,296.41,300.81,300.9,294.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.37,410.0,0.78,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836900.0,303.52,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.15,296.41,300.81,300.9,294.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.36,410.0,0.66,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837200.0,303.52,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.15,296.41,300.81,300.9,294.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.37,410.0,0.57,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837500.0,303.52,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.15,296.41,300.81,300.9,294.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,0.49,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837800.0,303.52,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.14,296.41,300.81,300.9,294.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.42,410.0,0.42,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838100.0,303.51,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.13,296.41,300.81,300.9,294.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.44,410.0,0.36,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838400.0,303.51,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.12,296.41,300.81,300.9,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.46,410.0,0.31,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838700.0,303.51,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.11,296.42,300.81,300.9,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.27,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839000.0,303.51,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.1,296.42,300.81,300.9,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.52,410.0,0.24,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839300.0,303.5,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.09,296.42,300.81,300.9,295.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.55,410.0,0.2,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839600.0,303.5,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.08,296.43,300.81,300.9,295.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.59,410.0,0.18,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839900.0,303.5,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.07,296.43,300.81,300.9,295.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.62,410.0,0.15,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840200.0,303.5,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.06,296.43,300.81,300.9,295.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.66,410.0,0.13,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840500.0,303.49,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.05,296.43,300.81,300.9,295.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.7,410.0,0.09,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840800.0,303.49,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.05,296.43,300.81,300.9,295.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.73,410.0,0.1,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841100.0,303.49,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.05,296.43,300.81,300.9,295.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.76,410.0,0.07,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841400.0,303.48,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.06,296.43,300.81,300.9,295.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.79,410.0,0.08,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841700.0,303.48,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.07,296.43,300.81,300.9,295.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.81,410.0,0.02,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842000.0,303.48,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.08,296.43,300.81,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.82,410.0,0.02,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842300.0,303.47,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.09,296.42,300.81,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.84,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842600.0,303.47,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.1,296.42,300.81,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.86,410.0,0.01,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842900.0,303.47,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.11,296.42,300.81,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.88,410.0,0.04,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843200.0,303.46,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.7,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.12,296.41,300.81,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.89,410.0,0.01,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843500.0,303.46,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.7,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.13,296.41,300.81,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.91,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843800.0,303.45,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.14,296.41,300.81,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.92,410.0,0.01,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844100.0,303.45,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.15,296.41,300.81,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.94,410.0,0.01,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844400.0,303.45,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.15,296.41,300.81,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.95,410.0,0.01,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844700.0,303.44,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.15,296.41,300.81,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.95,410.0,0.01,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845000.0,303.44,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.15,296.41,300.81,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.96,410.0,0.01,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845300.0,303.44,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.15,296.41,300.81,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.97,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845600.0,303.43,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.15,296.41,300.81,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.97,410.0,0.01,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845900.0,303.43,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.15,296.41,300.81,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.97,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846200.0,303.43,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.15,296.41,300.81,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.98,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846500.0,303.42,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.15,296.41,300.81,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.98,410.0,0.02,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846800.0,303.42,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.11,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.15,296.41,300.81,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.98,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847100.0,303.42,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.11,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.15,296.41,300.81,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.98,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847400.0,303.41,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.11,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.15,296.41,300.81,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847700.0,303.41,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.11,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.15,296.41,300.81,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.98,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848000.0,303.4,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.11,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.43,303.15,297.15,296.41,300.81,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848300.0,303.4,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.11,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.42,303.15,297.15,296.41,300.81,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.98,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848600.0,303.39,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.1,303.15,285.15,0.0,0.0,298.79,1.0,0.3,0.0,299.42,303.15,297.15,296.41,300.81,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.99,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848900.0,303.39,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.1,303.15,285.15,0.0,0.0,298.78,1.0,0.3,0.0,299.42,303.15,297.15,296.41,300.82,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.01,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849200.0,303.38,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,299.18,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.1,303.15,285.15,0.0,0.0,298.78,1.0,0.3,0.0,299.42,303.15,297.15,296.41,300.82,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.04,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849500.0,303.38,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.1,303.15,285.15,0.0,0.0,298.78,1.0,0.3,0.0,299.42,303.15,297.15,296.41,300.82,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.07,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849800.0,303.38,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.1,303.15,285.15,0.0,0.0,298.78,1.0,0.3,0.0,299.42,303.15,297.15,296.41,300.82,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.11,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850100.0,303.38,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.11,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.1,303.15,285.15,0.0,0.0,298.78,1.0,0.3,0.0,299.42,303.15,297.15,296.41,300.82,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.16,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850400.0,303.38,303.15,285.15,0.0,0.0,298.98,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.11,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.1,303.15,285.15,0.0,0.0,298.78,1.0,0.3,0.0,299.41,303.15,297.15,296.41,300.82,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.2,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850700.0,303.37,303.15,285.15,0.0,0.0,298.98,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.11,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.1,303.15,285.15,0.0,0.0,298.78,1.0,0.3,0.0,299.41,303.15,297.15,296.41,300.82,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.25,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851000.0,303.37,303.15,285.15,0.0,0.0,298.98,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,299.11,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.09,303.15,285.15,0.0,0.0,298.78,1.0,0.3,0.0,299.41,303.15,297.15,296.41,300.82,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.3,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851300.0,303.37,303.15,285.15,0.0,0.0,298.98,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,299.11,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.09,303.15,285.15,0.0,0.0,298.78,1.0,0.3,0.0,299.41,303.15,297.15,296.41,300.82,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.34,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851600.0,303.36,303.15,285.15,0.0,0.0,298.98,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,299.11,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.09,303.15,285.15,0.0,0.0,298.78,1.0,0.3,0.0,299.41,303.15,297.15,296.41,300.82,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.38,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851900.0,303.36,303.15,285.15,0.0,0.0,298.98,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,299.1,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,298.98,1.0,1.0,0.0,303.09,303.15,285.15,0.0,0.0,298.77,1.0,0.3,0.0,299.41,303.15,297.15,296.41,300.82,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.49,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852200.0,303.36,303.15,285.15,0.0,0.0,298.97,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.1,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,298.98,1.0,1.0,0.0,303.09,303.15,285.15,0.0,0.0,298.77,1.0,0.3,0.0,299.4,303.15,297.15,296.41,300.82,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.62,410.0,0.51,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852500.0,303.35,303.15,285.15,0.0,0.0,298.97,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.1,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,298.98,1.0,1.0,0.0,303.09,303.15,285.15,0.0,0.0,298.77,1.0,0.3,0.0,299.4,303.15,297.15,296.41,300.82,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.17,410.0,0.06,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852800.0,303.35,303.15,285.15,0.0,0.0,298.97,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,299.1,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,298.98,1.0,1.0,0.0,303.09,303.15,285.15,0.0,0.0,298.77,1.0,0.3,0.0,299.4,303.15,297.15,296.41,300.82,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.72,410.0,0.05,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853100.0,303.35,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,299.09,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,299.15,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,298.97,1.0,1.0,0.0,303.09,303.15,285.15,0.0,0.0,298.76,1.0,0.3,0.0,299.39,303.15,297.15,296.41,300.82,300.9,295.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853400.0,303.34,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.09,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.15,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,298.97,1.0,1.0,0.0,303.08,303.15,285.15,0.0,0.0,298.75,1.0,0.3,0.0,299.39,303.15,297.15,296.41,300.83,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853700.0,303.34,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.09,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,299.15,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,298.97,1.0,1.0,0.0,303.08,303.15,285.15,0.0,0.0,298.75,1.0,0.3,0.0,299.39,303.15,297.15,296.41,300.83,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.69,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854000.0,303.34,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.09,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.15,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,298.97,1.0,1.0,0.0,303.08,303.15,285.15,0.0,0.0,298.75,1.0,0.3,0.0,299.39,303.15,297.15,296.41,300.82,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.84,410.0,0.18,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854300.0,303.33,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.09,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.15,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,298.97,1.0,1.0,0.0,303.08,303.15,285.15,0.0,0.0,298.75,1.0,0.3,0.0,299.39,303.15,297.15,296.41,300.82,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.87,410.0,0.01,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854600.0,303.33,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.09,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.15,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,298.97,1.0,1.0,0.0,303.08,303.15,285.15,0.0,0.0,298.75,1.0,0.3,0.0,299.39,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854900.0,303.33,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.09,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.15,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,298.97,1.0,1.0,0.0,303.08,303.15,285.15,0.0,0.0,298.75,1.0,0.3,0.0,299.39,303.15,297.15,296.41,300.83,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855200.0,303.33,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.09,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.15,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,298.97,1.0,1.0,0.0,303.08,303.15,285.15,0.0,0.0,298.75,1.0,0.3,0.0,299.39,303.15,297.15,296.41,300.83,300.9,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855500.0,303.32,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.08,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.14,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,298.96,1.0,0.99,0.0,303.08,303.15,285.15,0.0,0.0,298.75,1.0,0.3,0.0,299.39,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
