time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16855800.0,303.32,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.08,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.14,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,298.96,1.0,0.99,0.0,303.08,303.15,285.15,0.0,0.0,298.75,1.0,0.3,0.0,299.38,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856100.0,303.32,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.09,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.14,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,298.97,1.0,0.98,0.0,303.08,303.15,285.15,0.0,0.0,298.75,1.0,0.3,0.0,299.39,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.53,410.0,0.11,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856400.0,303.32,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.09,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.14,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,298.97,1.0,0.98,0.0,303.08,303.15,285.15,0.0,0.0,298.75,1.0,0.3,0.0,299.39,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.52,410.0,0.01,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856700.0,303.31,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.08,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.14,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,298.96,1.0,0.98,0.0,303.08,303.15,285.15,0.0,0.0,298.75,1.0,0.3,0.0,299.38,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857000.0,303.31,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.08,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.14,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,298.96,1.0,0.97,0.0,303.08,303.15,285.15,0.0,0.0,298.75,1.0,0.3,0.0,299.38,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857300.0,303.31,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.08,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.14,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,298.96,1.0,0.97,0.0,303.08,303.15,285.15,0.0,0.0,298.75,1.0,0.3,0.0,299.38,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857600.0,303.3,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.08,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.14,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,298.96,1.0,0.96,0.0,303.08,303.15,285.15,0.0,0.0,298.74,1.0,0.3,0.0,299.38,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857900.0,303.3,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,299.08,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.14,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,298.96,1.0,0.96,0.0,303.08,303.15,285.15,0.0,0.0,298.74,1.0,0.3,0.0,299.38,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858200.0,303.3,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,299.08,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.14,1.0,1.0,0.0,303.11,303.15,285.15,0.0,0.0,298.96,1.0,0.95,0.0,303.08,303.15,285.15,0.0,0.0,298.74,1.0,0.3,0.0,299.38,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858500.0,303.29,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.08,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.14,1.0,1.0,0.0,303.11,303.15,285.15,0.0,0.0,298.96,1.0,0.94,0.0,303.08,303.15,285.15,0.0,0.0,298.74,1.0,0.3,0.0,299.38,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858800.0,303.29,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.08,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.14,1.0,1.0,0.0,303.11,303.15,285.15,0.0,0.0,298.96,1.0,0.94,0.0,303.07,303.15,285.15,0.0,0.0,298.74,1.0,0.3,0.0,299.38,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859100.0,303.29,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.1,303.15,285.15,0.0,0.0,298.95,1.0,0.93,0.0,303.07,303.15,285.15,0.0,0.0,298.74,1.0,0.3,0.0,299.37,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859400.0,303.29,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.1,303.15,285.15,0.0,0.0,298.95,1.0,0.92,0.0,303.07,303.15,285.15,0.0,0.0,298.74,1.0,0.3,0.0,299.37,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859700.0,303.28,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.1,303.15,285.15,0.0,0.0,298.95,1.0,0.91,0.0,303.07,303.15,285.15,0.0,0.0,298.74,1.0,0.3,0.0,299.37,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860000.0,303.28,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.09,303.15,285.15,0.0,0.0,298.95,1.0,0.9,0.0,303.07,303.15,285.15,0.0,0.0,298.74,1.0,0.3,0.0,299.37,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860300.0,303.28,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.09,303.15,285.15,0.0,0.0,298.95,1.0,0.89,0.0,303.07,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.37,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860600.0,303.27,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.09,303.15,285.15,0.0,0.0,298.95,1.0,0.88,0.0,303.07,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.37,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.47,410.0,0.01,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860900.0,303.27,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.08,303.15,285.15,0.0,0.0,298.95,1.0,0.87,0.0,303.06,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.37,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861200.0,303.27,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.08,303.15,285.15,0.0,0.0,298.95,1.0,0.85,0.0,303.06,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.37,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861500.0,303.26,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.08,303.15,285.15,0.0,0.0,298.95,1.0,0.84,0.0,303.06,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.37,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861800.0,303.26,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.07,303.15,285.15,0.0,0.0,298.95,1.0,0.83,0.0,303.06,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.37,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862100.0,303.25,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.07,303.15,285.15,0.0,0.0,298.95,1.0,0.81,0.0,303.05,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.37,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862400.0,303.25,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,298.95,1.0,0.8,0.0,303.05,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.37,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862700.0,303.25,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,298.95,1.0,0.78,0.0,303.05,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.37,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863000.0,303.24,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,298.95,1.0,0.76,0.0,303.05,303.15,285.15,0.0,0.0,298.74,1.0,0.3,0.0,299.37,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.71,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863300.0,303.24,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.05,303.15,285.15,0.0,0.0,298.95,1.0,0.75,0.0,303.04,303.15,285.15,0.0,0.0,298.74,1.0,0.3,0.0,299.37,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.73,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863600.0,303.24,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.05,303.15,285.15,0.0,0.0,298.95,1.0,0.73,0.0,303.04,303.15,285.15,0.0,0.0,298.74,1.0,0.3,0.0,299.37,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.74,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863900.0,303.23,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.05,303.15,285.15,0.0,0.0,298.95,1.0,0.71,0.0,303.04,303.15,285.15,0.0,0.0,298.74,1.0,0.3,0.0,299.37,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.75,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864200.0,303.23,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.04,303.15,285.15,0.0,0.0,298.95,1.0,0.69,0.0,303.04,303.15,285.15,0.0,0.0,298.74,1.0,0.3,0.0,299.37,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864500.0,303.22,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.04,303.15,285.15,0.0,0.0,298.95,1.0,0.67,0.0,303.03,303.15,285.15,0.0,0.0,298.74,1.0,0.3,0.0,299.37,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864800.0,303.22,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.04,303.15,285.15,0.0,0.0,298.95,1.0,0.65,0.0,303.03,303.15,285.15,0.0,0.0,298.74,1.0,0.3,0.0,299.37,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.78,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865100.0,303.22,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.04,303.15,285.15,0.0,0.0,298.95,1.0,0.63,0.0,303.03,303.15,285.15,0.0,0.0,298.74,1.0,0.3,0.0,299.37,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.78,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865400.0,303.22,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,299.07,1.0,0.99,0.0,303.33,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.03,303.15,285.15,0.0,0.0,298.95,1.0,0.61,0.0,303.03,303.15,285.15,0.0,0.0,298.74,1.0,0.3,0.0,299.37,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.78,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865700.0,303.21,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,299.07,1.0,0.99,0.0,303.32,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.03,303.15,285.15,0.0,0.0,298.95,1.0,0.59,0.0,303.03,303.15,285.15,0.0,0.0,298.74,1.0,0.3,0.0,299.37,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866000.0,303.21,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,299.07,1.0,0.99,0.0,303.32,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.03,303.15,285.15,0.0,0.0,298.95,1.0,0.57,0.0,303.03,303.15,285.15,0.0,0.0,298.74,1.0,0.3,0.0,299.37,303.15,297.15,296.41,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866300.0,303.22,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,299.07,1.0,0.98,0.0,303.31,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.03,303.15,285.15,0.0,0.0,298.95,1.0,0.55,0.0,303.03,303.15,285.15,0.0,0.0,298.74,1.0,0.3,0.0,299.37,303.15,297.17,296.42,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.74,410.0,0.09,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866600.0,303.22,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,299.07,1.0,0.98,0.0,303.31,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.03,303.15,285.15,0.0,0.0,298.95,1.0,0.53,0.0,303.03,303.15,285.15,0.0,0.0,298.74,1.0,0.3,0.0,299.37,303.15,297.21,296.47,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.71,410.0,0.02,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866900.0,303.22,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,299.07,1.0,0.98,0.0,303.31,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.04,303.15,285.15,0.0,0.0,298.95,1.0,0.51,0.0,303.03,303.15,285.15,0.0,0.0,298.74,1.0,0.3,0.0,299.37,303.15,297.28,296.54,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867200.0,303.22,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,299.07,1.0,0.98,0.0,303.31,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.04,303.15,285.15,0.0,0.0,298.95,1.0,0.49,0.0,303.03,303.15,285.15,0.0,0.0,298.74,1.0,0.3,0.0,299.37,303.15,297.37,296.63,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867500.0,303.23,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,299.07,1.0,0.98,0.0,303.31,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.04,303.15,285.15,0.0,0.0,298.95,1.0,0.47,0.0,303.03,303.15,285.15,0.0,0.0,298.74,1.0,0.3,0.0,299.37,303.15,297.48,296.73,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867800.0,303.23,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,299.07,1.0,0.98,0.0,303.31,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.05,303.15,285.15,0.0,0.0,298.95,1.0,0.46,0.0,303.03,303.15,285.15,0.0,0.0,298.74,1.0,0.3,0.0,299.37,303.15,297.59,296.84,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868100.0,303.24,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,299.07,1.0,0.99,0.0,303.32,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.05,303.15,285.15,0.0,0.0,298.95,1.0,0.44,0.0,303.03,303.15,285.15,0.0,0.0,298.74,1.0,0.3,0.0,299.37,303.15,297.7,296.95,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.64,410.0,0.04,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868400.0,303.25,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,299.08,1.0,0.99,0.0,303.32,303.15,285.15,0.0,0.0,299.14,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,298.96,1.0,0.42,0.0,303.04,303.15,285.15,0.0,0.0,298.74,1.0,0.3,0.0,299.37,303.15,297.82,297.06,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.64,410.0,0.06,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868700.0,303.25,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,299.08,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.14,1.0,1.0,0.0,303.07,303.15,285.15,0.0,0.0,298.95,1.0,0.41,0.0,303.04,303.15,285.15,0.0,0.0,298.74,1.0,0.3,0.0,299.37,303.15,297.92,297.17,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869000.0,303.26,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.08,303.15,285.15,0.0,0.0,298.95,1.0,0.4,0.0,303.05,303.15,285.15,0.0,0.0,298.74,1.0,0.3,0.0,299.37,303.15,298.02,297.26,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869300.0,303.27,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.08,303.15,285.15,0.0,0.0,298.95,1.0,0.39,0.0,303.05,303.15,285.15,0.0,0.0,298.74,1.0,0.3,0.0,299.37,303.15,298.1,297.34,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869600.0,303.28,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.09,303.15,285.15,0.0,0.0,298.95,1.0,0.38,0.0,303.05,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.37,303.15,298.15,297.39,300.83,300.91,295.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869900.0,303.29,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.1,303.15,285.15,0.0,0.0,298.95,1.0,0.37,0.0,303.06,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.37,303.15,298.19,297.43,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870200.0,303.3,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.11,303.15,285.15,0.0,0.0,298.95,1.0,0.36,0.0,303.06,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.37,303.15,298.22,297.46,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870500.0,303.31,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,298.95,1.0,0.35,0.0,303.06,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.37,303.15,298.24,297.48,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870800.0,303.32,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,298.95,1.0,0.35,0.0,303.07,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.37,303.15,298.26,297.49,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.69,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871100.0,303.33,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,298.95,1.0,0.35,0.0,303.07,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.37,303.15,298.28,297.5,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871400.0,303.34,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,298.95,1.0,0.35,0.0,303.08,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.37,303.15,298.3,297.51,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871700.0,303.35,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,298.95,1.0,0.35,0.0,303.08,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.37,303.15,298.31,297.52,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.73,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872000.0,303.37,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,298.95,1.0,0.35,0.0,303.09,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.37,303.15,298.33,297.52,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.75,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872300.0,303.38,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,298.95,1.0,0.36,0.0,303.09,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.37,303.15,298.35,297.53,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872600.0,303.4,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,298.95,1.0,0.36,0.0,303.1,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.37,303.15,298.38,297.53,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.78,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872900.0,303.41,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,298.95,1.0,0.37,0.0,303.1,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.37,303.15,298.41,297.54,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873200.0,303.43,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.07,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,299.13,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,298.95,1.0,0.38,0.0,303.11,303.15,285.15,0.0,0.0,298.73,1.0,0.3,0.0,299.37,303.15,298.45,297.56,300.83,300.91,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,283.74,294.86,299.37,299.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873500.0,302.31,297.15,293.15,0.0,0.0,297.7,1.0,1.0,0.53,302.49,297.15,293.15,0.0,0.0,297.7,1.0,1.0,0.56,302.51,297.15,293.15,0.0,0.0,297.7,1.0,1.0,0.41,302.35,297.15,293.15,0.0,0.0,297.7,1.0,1.0,0.56,302.15,297.15,293.15,0.0,0.0,297.7,1.0,1.0,2.66,297.69,291.15,298.5,297.57,298.49,302.37,297.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,5384.15,0.0,13466.29,1.0,283.87,297.64,299.84,300.38,293.15,293.15,283.15,18117.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.2,0.83,0.0,5.27,4.12,1.15,0.0,0.0,0.0,5202.05,0.0,44.44,2277.32,0.0,0.0,0.26,1.0,0.0,3.0,1.0,0.0
16873800.0,301.87,297.15,293.15,0.0,0.0,297.21,1.0,1.0,0.53,302.06,297.15,293.15,0.0,0.0,297.21,1.0,1.0,0.56,302.07,297.15,293.15,0.0,0.0,297.21,1.0,1.0,0.41,301.92,297.15,293.15,0.0,0.0,297.21,1.0,1.0,0.56,301.63,297.15,293.15,0.0,0.0,297.21,1.0,1.0,2.66,297.21,291.15,298.54,297.58,298.54,301.95,297.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,10224.1,0.0,13466.3,1.0,283.8,296.06,301.35,302.11,293.15,293.15,283.15,18014.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4702.93,0.0,44.07,2275.33,0.0,137.89,0.26,1.0,0.0,3.0,1.0,0.0
16874100.0,301.76,297.15,293.15,0.0,0.0,297.22,1.0,1.0,0.53,301.92,297.15,293.15,0.0,0.0,297.22,1.0,1.0,0.56,301.93,297.15,293.15,0.0,0.0,297.22,1.0,1.0,0.41,301.78,297.15,293.15,0.0,0.0,297.22,1.0,1.0,0.56,301.47,297.15,293.15,0.0,0.0,297.22,1.0,1.0,2.66,297.22,291.15,298.59,297.6,298.59,301.82,297.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,10314.67,0.0,13466.3,1.0,283.79,296.0,300.45,301.15,293.15,293.15,283.15,18001.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4574.7,0.0,44.02,2275.33,0.0,118.81,0.26,1.0,0.0,3.0,1.0,0.0
16874400.0,301.73,297.15,293.15,0.0,0.0,297.25,1.0,1.0,0.53,301.88,297.15,293.15,0.0,0.0,297.25,1.0,1.0,0.56,301.88,297.15,293.15,0.0,0.0,297.25,1.0,1.0,0.41,301.74,297.15,293.15,0.0,0.0,297.25,1.0,1.0,0.56,301.41,297.15,293.15,0.0,0.0,297.25,1.0,1.0,2.66,297.25,291.15,298.64,297.61,298.64,301.78,297.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,10340.11,0.0,13466.31,1.0,283.79,296.03,300.61,301.28,293.15,293.15,283.15,18000.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4606.06,0.0,44.02,2275.33,0.0,94.66,0.26,1.0,0.0,3.0,1.0,0.0
16874700.0,301.72,297.15,293.15,0.0,0.0,297.27,1.0,1.0,0.53,301.86,297.15,293.15,0.0,0.0,297.27,1.0,1.0,0.56,301.86,297.15,293.15,0.0,0.0,297.27,1.0,1.0,0.41,301.72,297.15,293.15,0.0,0.0,297.27,1.0,1.0,0.56,301.39,297.15,293.15,0.0,0.0,297.27,1.0,1.0,2.66,297.27,291.15,298.69,297.62,298.69,301.77,297.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,10372.67,0.0,13466.32,1.0,283.8,296.07,300.62,301.29,293.15,293.15,283.15,18000.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4619.06,0.0,44.02,2275.33,0.0,95.49,0.26,1.0,0.0,3.0,1.0,0.0
16875000.0,301.72,297.15,293.15,0.0,0.0,297.3,1.0,1.0,0.53,301.85,297.15,293.15,0.0,0.0,297.3,1.0,1.0,0.56,301.85,297.15,293.15,0.0,0.0,297.3,1.0,1.0,0.41,301.71,297.15,293.15,0.0,0.0,297.3,1.0,1.0,0.56,301.38,297.15,293.15,0.0,0.0,297.3,1.0,1.0,2.66,297.3,291.15,298.75,297.63,298.75,301.76,297.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,10406.41,0.0,13466.32,1.0,283.8,296.11,300.63,301.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4634.54,0.0,44.02,2275.33,0.0,95.89,0.26,1.0,0.0,3.0,1.0,0.0
16875300.0,301.72,297.15,293.15,0.0,0.0,297.34,1.0,1.0,0.53,301.84,297.15,293.15,0.0,0.0,297.34,1.0,1.0,0.56,301.84,297.15,293.15,0.0,0.0,297.34,1.0,1.0,0.41,301.7,297.15,293.15,0.0,0.0,297.34,1.0,1.0,0.56,301.37,297.15,293.15,0.0,0.0,297.34,1.0,1.0,2.66,297.34,291.15,298.81,297.64,298.81,301.76,297.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,10441.66,0.0,13466.33,1.0,283.8,296.15,300.64,301.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4650.94,0.0,44.02,2275.33,0.0,96.33,0.26,1.0,0.0,3.0,1.0,0.0
16875600.0,301.73,297.15,293.15,0.0,0.0,297.37,1.0,1.0,0.53,301.84,297.15,293.15,0.0,0.0,297.37,1.0,1.0,0.56,301.84,297.15,293.15,0.0,0.0,297.37,1.0,1.0,0.41,301.7,297.15,293.15,0.0,0.0,297.37,1.0,1.0,0.56,301.36,297.15,293.15,0.0,0.0,297.37,1.0,1.0,2.66,297.37,291.15,298.87,297.65,298.87,301.76,297.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,10478.94,0.0,13466.34,1.0,283.8,296.2,300.65,301.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4668.28,0.0,44.02,2275.33,0.0,96.77,0.26,1.0,0.0,3.0,1.0,0.0
16875900.0,301.74,297.15,293.15,0.0,0.0,297.41,1.0,1.0,0.53,301.84,297.15,293.15,0.0,0.0,297.41,1.0,1.0,0.56,301.83,297.15,293.15,0.0,0.0,297.41,1.0,1.0,0.41,301.7,297.15,293.15,0.0,0.0,297.41,1.0,1.0,0.56,301.35,297.15,293.15,0.0,0.0,297.41,1.0,1.0,2.66,297.41,291.15,298.93,297.66,298.93,301.76,297.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,10518.44,0.0,13466.34,1.0,283.8,296.24,300.66,301.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4686.69,0.0,44.02,2275.33,0.0,97.19,0.26,1.0,0.0,3.0,1.0,0.0
16876200.0,301.75,297.15,293.15,0.0,0.0,297.45,1.0,1.0,0.53,301.84,297.15,293.15,0.0,0.0,297.45,1.0,1.0,0.56,301.83,297.15,293.15,0.0,0.0,297.45,1.0,1.0,0.41,301.7,297.15,293.15,0.0,0.0,297.45,1.0,1.0,0.56,301.35,297.15,293.15,0.0,0.0,297.45,1.0,1.0,2.66,297.45,291.15,299.0,297.67,299.0,301.77,297.45,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.53,410.0,10560.4,0.0,13466.35,1.0,283.81,296.29,300.67,301.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4706.36,0.0,44.02,2275.33,0.0,97.62,0.26,1.0,0.0,3.0,1.0,0.0
16876500.0,301.77,297.15,293.15,0.0,0.0,297.49,1.0,1.0,0.53,301.84,297.15,293.15,0.0,0.0,297.49,1.0,1.0,0.56,301.83,297.15,293.15,0.0,0.0,297.49,1.0,1.0,0.41,301.7,297.15,293.15,0.0,0.0,297.49,1.0,1.0,0.56,301.35,297.15,293.15,0.0,0.0,297.49,1.0,1.0,2.66,297.49,291.15,299.07,297.69,299.07,301.77,297.49,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.53,410.0,10605.02,0.0,13466.35,1.0,283.81,296.35,300.69,301.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4727.45,0.0,44.02,2275.33,0.0,98.05,0.26,1.0,0.0,3.0,1.0,0.0
16876800.0,301.79,297.15,293.15,0.0,0.0,297.54,1.0,1.0,0.53,301.85,297.15,293.15,0.0,0.0,297.54,1.0,1.0,0.56,301.84,297.15,293.15,0.0,0.0,297.54,1.0,1.0,0.41,301.71,297.15,293.15,0.0,0.0,297.54,1.0,1.0,0.56,301.35,297.15,293.15,0.0,0.0,297.54,1.0,1.0,2.66,297.54,291.15,299.15,297.71,299.15,301.78,297.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.53,410.0,10652.51,0.0,13466.36,1.0,283.81,296.4,300.71,301.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4750.1,0.0,44.02,2275.33,0.0,98.47,0.26,1.0,0.0,3.0,1.0,0.0
16877100.0,301.81,297.15,293.15,0.0,0.0,297.59,1.0,1.0,0.53,301.86,297.15,293.15,0.0,0.0,297.59,1.0,1.0,0.56,301.84,297.15,293.15,0.0,0.0,297.59,1.0,1.0,0.41,301.72,297.15,293.15,0.0,0.0,297.59,1.0,1.0,0.56,301.36,297.15,293.15,0.0,0.0,297.59,1.0,1.0,2.66,297.59,291.15,299.23,297.74,299.23,301.8,297.59,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.53,410.0,10705.9,0.0,13466.37,1.0,283.82,296.47,300.74,301.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4775.39,0.0,44.02,2275.33,0.0,98.6,0.26,1.0,0.0,3.0,1.0,0.0
16877400.0,301.85,297.15,293.15,0.0,0.0,297.65,1.0,1.0,0.53,301.87,297.15,293.15,0.0,0.0,297.65,1.0,1.0,0.56,301.86,297.15,293.15,0.0,0.0,297.65,1.0,1.0,0.41,301.74,297.15,293.15,0.0,0.0,297.65,1.0,1.0,0.56,301.37,297.15,293.15,0.0,0.0,297.65,1.0,1.0,2.66,297.65,291.15,299.33,297.77,299.33,301.83,297.65,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.53,410.0,10765.44,0.0,13466.38,1.0,283.82,296.53,300.77,301.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4804.48,0.0,44.02,2275.33,0.0,98.81,0.26,1.0,0.0,3.0,1.0,0.0
16877700.0,301.88,297.15,293.15,0.0,0.0,297.72,1.0,1.0,0.53,301.9,297.15,293.15,0.0,0.0,297.72,1.0,1.0,0.56,301.88,297.15,293.15,0.0,0.0,297.72,1.0,1.0,0.41,301.76,297.15,293.15,0.0,0.0,297.72,1.0,1.0,0.56,301.39,297.15,293.15,0.0,0.0,297.72,1.0,1.0,2.66,297.72,291.15,299.43,297.81,299.43,301.85,297.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,10829.32,0.0,13466.4,1.0,283.82,296.61,300.81,301.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4836.78,0.0,44.02,2275.33,0.0,99.14,0.26,1.0,0.0,3.0,1.0,0.0
16878000.0,301.92,297.15,293.15,0.0,0.0,297.79,1.0,1.0,0.53,301.92,297.15,293.15,0.0,0.0,297.79,1.0,1.0,0.56,301.9,297.15,293.15,0.0,0.0,297.79,1.0,1.0,0.41,301.78,297.15,293.15,0.0,0.0,297.79,1.0,1.0,0.56,301.41,297.15,293.15,0.0,0.0,297.79,1.0,1.0,2.66,297.79,291.15,299.53,297.86,299.53,301.88,297.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,10896.28,0.0,13466.42,1.0,283.83,296.69,300.86,301.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4871.52,0.0,44.02,2275.33,0.0,99.61,0.26,1.0,0.0,3.0,1.0,0.0
16878300.0,301.97,297.15,293.15,0.0,0.0,297.87,1.0,1.0,0.53,301.95,297.15,293.15,0.0,0.0,297.87,1.0,1.0,0.56,301.92,297.15,293.15,0.0,0.0,297.87,1.0,1.0,0.41,301.81,297.15,293.15,0.0,0.0,297.87,1.0,1.0,0.56,301.43,297.15,293.15,0.0,0.0,297.87,1.0,1.0,2.66,297.87,291.15,299.64,297.9,299.64,301.92,297.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,10965.1,0.0,13466.44,1.0,283.83,296.77,300.9,301.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4907.91,0.0,44.02,2275.33,0.0,100.19,0.26,1.0,0.0,3.0,1.0,0.0
16878600.0,302.01,297.15,293.15,0.0,0.0,297.94,1.0,1.0,0.53,301.98,297.15,293.15,0.0,0.0,297.94,1.0,1.0,0.56,301.95,297.15,293.15,0.0,0.0,297.94,1.0,1.0,0.41,301.84,297.15,293.15,0.0,0.0,297.94,1.0,1.0,0.56,301.46,297.15,293.15,0.0,0.0,297.94,1.0,1.0,2.66,297.94,291.15,299.75,297.95,299.75,301.95,297.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,11034.53,0.0,13466.47,1.0,283.84,296.86,300.95,301.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4945.16,0.0,44.02,2275.33,0.0,100.87,0.26,1.0,0.0,3.0,1.0,0.0
16878900.0,302.05,297.15,293.15,0.0,0.0,298.02,1.0,1.0,0.53,302.01,297.15,293.15,0.0,0.0,298.02,1.0,1.0,0.56,301.98,297.15,293.15,0.0,0.0,298.02,1.0,1.0,0.41,301.87,297.15,293.15,0.0,0.0,298.02,1.0,1.0,0.56,301.48,297.15,293.15,0.0,0.0,298.02,1.0,1.0,2.66,298.02,291.15,299.87,298.0,299.86,301.98,298.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.5,410.0,11103.31,0.0,13466.5,1.0,283.84,296.95,301.0,301.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4982.49,0.0,44.02,2275.33,0.0,101.66,0.26,1.0,0.0,3.0,1.0,0.0
16879200.0,302.09,297.15,293.15,0.0,0.0,298.09,1.0,1.0,0.53,302.04,297.15,293.15,0.0,0.0,298.09,1.0,1.0,0.56,302.01,297.15,293.15,0.0,0.0,298.09,1.0,1.0,0.41,301.9,297.15,293.15,0.0,0.0,298.09,1.0,1.0,0.56,301.51,297.15,293.15,0.0,0.0,298.09,1.0,1.0,2.66,298.09,291.15,299.97,298.05,299.97,302.01,298.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.49,410.0,11170.23,0.0,13466.53,1.0,283.84,297.03,301.05,301.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5019.09,0.0,44.02,2275.33,0.0,102.56,0.26,1.0,0.0,3.0,1.0,0.0
16879500.0,302.13,297.15,293.15,0.0,0.0,298.16,1.0,1.0,0.53,302.08,297.15,293.15,0.0,0.0,298.16,1.0,1.0,0.56,302.03,297.15,293.15,0.0,0.0,298.16,1.0,1.0,0.41,301.93,297.15,293.15,0.0,0.0,298.16,1.0,1.0,0.56,301.54,297.15,293.15,0.0,0.0,298.16,1.0,1.0,2.66,298.16,291.15,300.08,298.09,300.08,302.05,298.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.49,410.0,11233.99,0.0,13466.56,1.0,283.85,297.11,301.09,301.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5054.17,0.0,44.02,2275.33,0.0,103.56,0.26,1.0,0.0,3.0,1.0,0.0
16879800.0,302.17,297.15,293.15,0.0,0.0,298.23,1.0,1.0,0.53,302.11,297.15,293.15,0.0,0.0,298.23,1.0,1.0,0.56,302.06,297.15,293.15,0.0,0.0,298.23,1.0,1.0,0.41,301.96,297.15,293.15,0.0,0.0,298.23,1.0,1.0,0.56,301.56,297.15,293.15,0.0,0.0,298.23,1.0,1.0,2.66,298.23,291.15,300.18,298.13,300.18,302.08,298.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.48,410.0,11293.56,0.0,13466.59,1.0,283.85,297.19,301.13,301.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5086.89,0.0,44.02,2275.33,0.0,104.65,0.26,1.0,0.0,3.0,1.0,0.0
