time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16880100.0,302.21,297.15,293.15,0.0,0.0,298.31,1.0,1.0,0.53,302.14,297.15,293.15,0.0,0.0,298.31,1.0,1.0,0.56,302.09,297.15,293.15,0.0,0.0,298.31,1.0,1.0,0.41,301.99,297.15,293.15,0.0,0.0,298.31,1.0,1.0,0.56,301.59,297.15,293.15,0.0,0.0,298.31,1.0,1.0,2.66,298.31,291.15,300.27,298.15,300.27,302.12,298.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,11357.51,0.0,13466.62,1.0,283.86,297.27,301.16,301.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5117.3,0.0,44.02,2275.33,0.0,105.91,0.26,1.0,0.0,3.0,1.0,0.0
16880400.0,302.25,297.15,293.15,0.0,0.0,298.38,1.0,1.0,0.53,302.18,297.15,293.15,0.0,0.0,298.38,1.0,1.0,0.56,302.12,297.15,293.15,0.0,0.0,298.38,1.0,1.0,0.41,302.02,297.15,293.15,0.0,0.0,298.38,1.0,1.0,0.56,301.62,297.15,293.15,0.0,0.0,298.38,1.0,1.0,2.66,298.38,291.15,300.35,298.17,300.35,302.15,298.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,11409.17,0.0,13466.65,1.0,283.86,297.34,301.17,301.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5144.99,0.0,44.02,2275.33,0.0,107.31,0.26,1.0,0.0,3.0,1.0,0.0
16880700.0,302.28,297.15,293.15,0.0,0.0,298.45,1.0,1.0,0.53,302.21,297.15,293.15,0.0,0.0,298.45,1.0,1.0,0.56,302.15,297.15,293.15,0.0,0.0,298.45,1.0,1.0,0.41,302.05,297.15,293.15,0.0,0.0,298.45,1.0,1.0,0.56,301.65,297.15,293.15,0.0,0.0,298.45,1.0,1.0,2.66,298.45,291.15,300.42,298.18,300.42,302.18,298.45,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.46,410.0,11456.1,0.0,13466.67,1.0,283.86,297.4,301.19,301.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5168.91,0.0,44.02,2275.33,0.0,108.56,0.26,1.0,0.0,3.0,1.0,0.0
16881000.0,302.31,297.15,293.15,0.0,0.0,298.51,1.0,1.0,0.53,302.24,297.15,293.15,0.0,0.0,298.51,1.0,1.0,0.56,302.17,297.15,293.15,0.0,0.0,298.51,1.0,1.0,0.41,302.08,297.15,293.15,0.0,0.0,298.51,1.0,1.0,0.56,301.67,297.15,293.15,0.0,0.0,298.51,1.0,1.0,2.66,298.51,291.15,300.49,298.19,300.49,302.2,298.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.46,410.0,11500.41,0.0,13466.69,1.0,283.86,297.46,301.19,301.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5190.46,0.0,44.02,2275.33,0.0,109.7,0.26,1.0,0.0,3.0,1.0,0.0
16881300.0,302.33,297.15,293.15,0.0,0.0,298.56,1.0,1.0,0.53,302.26,297.15,293.15,0.0,0.0,298.56,1.0,1.0,0.56,302.19,297.15,293.15,0.0,0.0,298.56,1.0,1.0,0.41,302.1,297.15,293.15,0.0,0.0,298.56,1.0,1.0,0.56,301.68,297.15,293.15,0.0,0.0,298.56,1.0,1.0,2.66,298.56,291.15,300.56,298.19,300.56,302.23,298.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,11542.49,0.0,13466.71,1.0,283.87,297.51,301.19,301.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5210.24,0.0,44.02,2275.33,0.0,110.84,0.26,1.0,0.0,3.0,1.0,0.0
16881600.0,302.36,297.15,293.15,0.0,0.0,298.62,1.0,1.0,0.53,302.29,297.15,293.15,0.0,0.0,298.62,1.0,1.0,0.56,302.21,297.15,293.15,0.0,0.0,298.62,1.0,1.0,0.41,302.12,297.15,293.15,0.0,0.0,298.62,1.0,1.0,0.56,301.7,297.15,293.15,0.0,0.0,298.62,1.0,1.0,2.66,298.62,291.15,300.62,298.19,300.62,302.25,298.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,11583.04,0.0,13466.73,1.0,283.87,297.56,301.19,301.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5228.75,0.0,44.02,2275.33,0.0,112.07,0.26,1.0,0.0,3.0,1.0,0.0
16881900.0,302.38,297.15,293.15,0.0,0.0,298.67,1.0,1.0,0.53,302.31,297.15,293.15,0.0,0.0,298.67,1.0,1.0,0.56,302.23,297.15,293.15,0.0,0.0,298.67,1.0,1.0,0.41,302.14,297.15,293.15,0.0,0.0,298.67,1.0,1.0,0.56,301.72,297.15,293.15,0.0,0.0,298.67,1.0,1.0,2.66,298.67,291.15,300.68,298.19,300.68,302.27,298.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,11622.79,0.0,13466.75,1.0,283.87,297.61,301.19,301.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5246.43,0.0,44.02,2275.33,0.0,113.45,0.26,1.0,0.0,3.0,1.0,0.0
16882200.0,302.4,297.15,293.15,0.0,0.0,298.73,1.0,1.0,0.53,302.33,297.15,293.15,0.0,0.0,298.73,1.0,1.0,0.56,302.25,297.15,293.15,0.0,0.0,298.73,1.0,1.0,0.41,302.16,297.15,293.15,0.0,0.0,298.73,1.0,1.0,0.56,301.73,297.15,293.15,0.0,0.0,298.73,1.0,1.0,2.66,298.73,291.15,300.74,298.19,300.74,302.29,298.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,11662.46,0.0,13466.78,1.0,283.88,297.66,301.19,301.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5263.71,0.0,44.02,2275.33,0.0,114.88,0.26,1.0,0.0,3.0,1.0,0.0
16882500.0,302.42,297.15,293.15,0.0,0.0,298.78,1.0,1.0,0.53,302.36,297.15,293.15,0.0,0.0,298.78,1.0,1.0,0.56,302.26,297.15,293.15,0.0,0.0,298.78,1.0,1.0,0.41,302.18,297.15,293.15,0.0,0.0,298.78,1.0,1.0,0.56,301.75,297.15,293.15,0.0,0.0,298.78,1.0,1.0,2.66,298.78,291.15,300.8,298.18,300.8,302.31,298.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,11702.75,0.0,13466.8,1.0,283.88,297.71,301.18,301.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5281.08,0.0,44.02,2275.33,0.0,116.21,0.26,1.0,0.0,3.0,1.0,0.0
16882800.0,302.44,297.15,293.15,0.0,0.0,298.84,1.0,1.0,0.53,302.38,297.15,293.15,0.0,0.0,298.84,1.0,1.0,0.56,302.28,297.15,293.15,0.0,0.0,298.84,1.0,1.0,0.41,302.2,297.15,293.15,0.0,0.0,298.84,1.0,1.0,0.56,301.76,297.15,293.15,0.0,0.0,298.84,1.0,1.0,2.66,298.84,291.15,300.86,298.18,300.86,302.34,298.84,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,11744.43,0.0,13466.82,1.0,283.88,297.76,301.18,301.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5299.04,0.0,44.02,2275.33,0.0,117.42,0.26,1.0,0.0,3.0,1.0,0.0
16883100.0,302.47,297.15,293.15,0.0,0.0,298.89,1.0,1.0,0.53,302.41,297.15,293.15,0.0,0.0,298.89,1.0,1.0,0.56,302.3,297.15,293.15,0.0,0.0,298.89,1.0,1.0,0.41,302.22,297.15,293.15,0.0,0.0,298.89,1.0,1.0,0.56,301.78,297.15,293.15,0.0,0.0,298.89,1.0,1.0,2.66,298.89,291.15,300.93,298.18,300.93,302.36,298.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.42,410.0,11788.16,0.0,13466.84,1.0,283.88,297.82,301.18,301.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5318.02,0.0,44.02,2275.33,0.0,118.49,0.26,1.0,0.0,3.0,1.0,0.0
16883400.0,302.49,297.15,293.15,0.0,0.0,298.95,1.0,1.0,0.53,302.43,297.15,293.15,0.0,0.0,298.95,1.0,1.0,0.56,302.32,297.15,293.15,0.0,0.0,298.95,1.0,1.0,0.41,302.24,297.15,293.15,0.0,0.0,298.95,1.0,1.0,0.56,301.8,297.15,293.15,0.0,0.0,298.95,1.0,1.0,2.66,298.95,291.15,301.0,298.18,301.0,302.38,298.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.42,410.0,11834.75,0.0,13466.87,1.0,283.89,297.87,301.19,301.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5338.56,0.0,44.02,2275.33,0.0,119.48,0.26,1.0,0.0,3.0,1.0,0.0
16883700.0,302.52,297.15,293.15,0.0,0.0,299.02,1.0,1.0,0.53,302.46,297.15,293.15,0.0,0.0,299.02,1.0,1.0,0.56,302.34,297.15,293.15,0.0,0.0,299.02,1.0,1.0,0.41,302.26,297.15,293.15,0.0,0.0,299.02,1.0,1.0,0.56,301.82,297.15,293.15,0.0,0.0,299.02,1.0,1.0,2.66,299.02,291.15,301.07,298.19,301.07,302.4,299.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,11884.85,0.0,13466.89,1.0,283.89,297.93,301.19,301.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5361.06,0.0,44.02,2275.33,0.0,120.34,0.26,1.0,0.0,3.0,1.0,0.0
16884000.0,302.54,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,302.49,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.36,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.29,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,301.83,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,298.21,301.15,302.43,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,11939.22,0.0,13466.91,1.0,283.89,298.0,301.21,301.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5386.09,0.0,44.02,2275.33,0.0,121.14,0.26,1.0,0.0,3.0,1.0,0.0
16884300.0,302.57,297.15,293.15,0.0,0.0,299.16,1.0,1.0,0.53,302.52,297.15,293.15,0.0,0.0,299.16,1.0,1.0,0.56,302.39,297.15,293.15,0.0,0.0,299.16,1.0,1.0,0.41,302.31,297.15,293.15,0.0,0.0,299.16,1.0,1.0,0.56,301.86,297.15,293.15,0.0,0.0,299.16,1.0,1.0,2.66,299.16,291.15,301.23,298.22,301.23,302.46,299.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,11995.02,0.0,13466.93,1.0,283.89,298.06,301.22,302.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5413.01,0.0,44.02,2275.33,0.0,122.33,0.26,1.0,0.0,3.0,1.0,0.0
16884600.0,302.6,297.15,293.15,0.0,0.0,299.24,1.0,1.0,0.53,302.55,297.15,293.15,0.0,0.0,299.24,1.0,1.0,0.56,302.41,297.15,293.15,0.0,0.0,299.24,1.0,1.0,0.41,302.34,297.15,293.15,0.0,0.0,299.24,1.0,1.0,0.56,301.88,297.15,293.15,0.0,0.0,299.24,1.0,1.0,2.66,299.24,291.15,301.32,298.24,301.32,302.48,299.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,12050.27,0.0,13466.9,1.0,283.9,298.13,301.24,302.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5440.06,0.0,44.02,2275.33,0.0,123.88,0.26,1.0,0.0,3.0,1.0,0.0
16884900.0,302.63,297.15,293.15,0.0,0.0,299.31,1.0,1.0,0.53,302.58,297.15,293.15,0.0,0.0,299.31,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,299.31,1.0,1.0,0.41,302.36,297.15,293.15,0.0,0.0,299.31,1.0,1.0,0.56,301.9,297.15,293.15,0.0,0.0,299.31,1.0,1.0,2.66,299.31,291.15,301.4,298.25,301.4,302.51,299.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.42,410.0,12105.48,0.0,13466.85,1.0,283.9,298.2,301.26,302.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5467.05,0.0,44.02,2275.33,0.0,125.44,0.26,1.0,0.0,3.0,1.0,0.0
16885200.0,302.66,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.53,302.62,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.56,302.46,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.41,302.39,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.56,301.92,297.15,293.15,0.0,0.0,299.38,1.0,1.0,2.66,299.38,291.15,301.48,298.27,301.48,302.54,299.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,12160.68,0.0,13466.77,1.0,283.9,298.27,301.27,302.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5493.99,0.0,44.02,2275.33,0.0,126.96,0.26,1.0,0.0,3.0,1.0,0.0
16885500.0,302.68,297.15,293.15,0.0,0.0,299.46,1.0,1.0,0.53,302.65,297.15,293.15,0.0,0.0,299.46,1.0,1.0,0.56,302.48,297.15,293.15,0.0,0.0,299.46,1.0,1.0,0.41,302.41,297.15,293.15,0.0,0.0,299.46,1.0,1.0,0.56,301.95,297.15,293.15,0.0,0.0,299.46,1.0,1.0,2.66,299.46,291.15,301.57,298.28,301.57,302.57,299.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,12215.88,0.0,13466.65,1.0,283.91,298.34,301.28,302.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5520.9,0.0,44.02,2275.33,0.0,128.49,0.26,1.0,0.0,3.0,1.0,0.0
16885800.0,302.71,297.15,293.15,0.0,0.0,299.53,1.0,1.0,0.53,302.68,297.15,293.15,0.0,0.0,299.53,1.0,1.0,0.56,302.51,297.15,293.15,0.0,0.0,299.53,1.0,1.0,0.41,302.44,297.15,293.15,0.0,0.0,299.53,1.0,1.0,0.56,301.97,297.15,293.15,0.0,0.0,299.53,1.0,1.0,2.66,299.53,291.15,301.65,298.3,301.65,302.6,299.53,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.49,410.0,12271.08,0.0,13466.54,1.0,283.91,298.41,301.3,302.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5547.76,0.0,44.02,2275.33,0.0,130.01,0.26,1.0,0.0,3.0,1.0,0.0
16886100.0,302.74,297.15,293.15,0.0,0.0,299.6,1.0,1.0,0.53,302.72,297.15,293.15,0.0,0.0,299.6,1.0,1.0,0.56,302.53,297.15,293.15,0.0,0.0,299.6,1.0,1.0,0.41,302.47,297.15,293.15,0.0,0.0,299.6,1.0,1.0,0.56,301.99,297.15,293.15,0.0,0.0,299.6,1.0,1.0,2.66,299.6,291.15,301.73,298.31,301.73,302.62,299.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,12326.29,0.0,13466.48,1.0,283.92,298.48,301.31,302.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5574.6,0.0,44.02,2275.33,0.0,131.53,0.26,1.0,0.0,3.0,1.0,0.0
16886400.0,302.76,297.15,293.15,0.0,0.0,299.68,1.0,1.0,0.53,302.75,297.15,293.15,0.0,0.0,299.68,1.0,1.0,0.56,302.56,297.15,293.15,0.0,0.0,299.68,1.0,1.0,0.41,302.49,297.15,293.15,0.0,0.0,299.68,1.0,1.0,0.56,302.02,297.15,293.15,0.0,0.0,299.68,1.0,1.0,2.66,299.68,291.15,301.82,298.32,301.82,302.65,299.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.5,410.0,12381.5,0.0,13466.51,1.0,283.92,298.55,301.33,302.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5601.39,0.0,44.02,2275.33,0.0,133.05,0.26,1.0,0.0,3.0,1.0,0.0
16886700.0,302.79,297.15,293.15,0.0,0.0,299.75,1.0,1.0,0.53,302.78,297.15,293.15,0.0,0.0,299.75,1.0,1.0,0.56,302.58,297.15,293.15,0.0,0.0,299.75,1.0,1.0,0.41,302.52,297.15,293.15,0.0,0.0,299.75,1.0,1.0,0.56,302.04,297.15,293.15,0.0,0.0,299.75,1.0,1.0,2.66,299.75,291.15,301.9,298.34,301.9,302.68,299.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.48,410.0,12436.72,0.0,13466.61,1.0,283.92,298.61,301.34,302.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5628.14,0.0,44.02,2275.33,0.0,134.57,0.26,1.0,0.0,3.0,1.0,0.0
16887000.0,302.81,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.53,302.82,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.56,302.61,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.41,302.55,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.56,302.06,297.15,293.15,0.0,0.0,299.83,1.0,1.0,2.66,299.83,291.15,301.98,298.35,301.98,302.71,299.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.46,410.0,12491.93,0.0,13466.7,1.0,283.93,298.68,301.35,302.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5654.85,0.0,44.02,2275.33,0.0,136.09,0.26,1.0,0.0,3.0,1.0,0.0
16887300.0,302.84,297.15,293.15,0.0,0.0,299.9,1.0,1.0,0.53,302.85,297.15,293.15,0.0,0.0,299.9,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,299.9,1.0,1.0,0.41,302.57,297.15,293.15,0.0,0.0,299.9,1.0,1.0,0.56,302.09,297.15,293.15,0.0,0.0,299.9,1.0,1.0,2.66,299.9,291.15,302.07,298.36,302.07,302.74,299.9,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,12547.15,0.0,13466.76,1.0,283.93,298.75,301.36,302.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5681.52,0.0,44.02,2275.33,0.0,137.61,0.26,1.0,0.0,3.0,1.0,0.0
16887600.0,302.86,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.53,302.89,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.56,302.66,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.41,302.6,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.56,302.11,297.15,293.15,0.0,0.0,299.97,1.0,1.0,2.66,299.97,291.15,302.15,298.38,302.15,302.77,299.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,12602.43,0.0,13466.78,1.0,283.93,298.82,301.38,302.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5708.21,0.0,44.02,2275.33,0.0,139.13,0.26,1.0,0.0,3.0,1.0,0.0
16887900.0,302.89,297.15,293.15,0.0,0.0,300.05,1.0,1.0,0.53,302.93,297.15,293.15,0.0,0.0,300.05,1.0,1.0,0.56,302.69,297.15,293.15,0.0,0.0,300.05,1.0,1.0,0.41,302.63,297.15,293.15,0.0,0.0,300.05,1.0,1.0,0.56,302.14,297.15,293.15,0.0,0.0,300.05,1.0,1.0,2.66,300.05,291.15,302.24,298.41,302.24,302.79,300.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,12660.64,0.0,13466.76,1.0,283.94,298.89,301.4,302.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5737.46,0.0,44.02,2275.33,0.0,137.97,0.26,1.0,0.0,3.0,1.0,0.0
16888200.0,302.91,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.53,302.96,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.41,302.66,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.56,302.16,297.15,293.15,0.0,0.0,300.13,1.0,1.0,2.66,300.13,291.15,302.33,298.47,302.33,302.82,300.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,12722.56,0.0,13466.71,1.0,283.94,298.97,301.46,302.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5774.1,0.0,44.02,2275.33,0.0,135.01,0.26,1.0,0.0,3.0,1.0,0.0
16888500.0,302.94,297.15,293.15,0.0,0.0,300.22,1.0,1.0,0.53,303.0,297.15,293.15,0.0,0.0,300.22,1.0,1.0,0.56,302.75,297.15,293.15,0.0,0.0,300.22,1.0,1.0,0.41,302.69,297.15,293.15,0.0,0.0,300.22,1.0,1.0,0.56,302.19,297.15,293.15,0.0,0.0,300.22,1.0,1.0,2.66,300.22,291.15,302.42,298.56,302.42,302.86,300.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,12786.38,0.0,13466.63,1.0,283.94,299.04,301.56,302.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5816.48,0.0,44.02,2275.33,0.0,132.71,0.26,1.0,0.0,3.0,1.0,0.0
16888800.0,302.96,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.53,303.04,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.56,302.77,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.41,302.72,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.56,302.22,297.15,293.15,0.0,0.0,300.3,1.0,1.0,2.66,300.3,291.15,302.52,298.67,302.52,302.89,300.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.5,410.0,12850.97,0.0,13466.52,1.0,283.95,299.12,301.67,302.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5862.81,0.0,44.02,2275.33,0.0,130.92,0.26,1.0,0.0,3.0,1.0,0.0
16889100.0,302.99,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.53,303.08,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.41,302.75,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.56,302.25,297.15,293.15,0.0,0.0,300.39,1.0,1.0,2.66,300.39,291.15,302.62,298.79,302.62,302.92,300.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,12915.17,0.0,13466.4,1.0,283.95,299.2,301.79,302.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5911.63,0.0,44.02,2275.33,0.0,129.56,0.26,1.0,0.0,3.0,1.0,0.0
16889400.0,303.02,297.15,293.15,0.0,0.0,300.47,1.0,1.0,0.53,303.12,297.15,293.15,0.0,0.0,300.47,1.0,1.0,0.56,302.84,297.15,293.15,0.0,0.0,300.47,1.0,1.0,0.41,302.78,297.15,293.15,0.0,0.0,300.47,1.0,1.0,0.56,302.28,297.15,293.15,0.0,0.0,300.47,1.0,1.0,2.66,300.47,291.15,302.71,298.92,302.71,302.95,300.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,12977.82,0.0,13466.3,1.0,283.96,299.28,301.92,302.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5961.39,0.0,44.02,2275.33,0.0,128.75,0.26,1.0,0.0,3.0,1.0,0.0
16889700.0,303.04,297.15,293.15,0.0,0.0,300.55,1.0,1.0,0.53,303.16,297.15,293.15,0.0,0.0,300.55,1.0,1.0,0.56,302.87,297.15,293.15,0.0,0.0,300.55,1.0,1.0,0.41,302.81,297.15,293.15,0.0,0.0,300.55,1.0,1.0,0.56,302.31,297.15,293.15,0.0,0.0,300.55,1.0,1.0,2.66,300.55,291.15,302.8,299.05,302.8,302.98,300.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,13037.8,0.0,13466.26,1.0,283.96,299.36,302.05,302.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6010.49,0.0,44.02,2275.33,0.0,128.58,0.26,1.0,0.0,3.0,1.0,0.0
16890000.0,303.07,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.53,303.19,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.56,302.9,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.41,302.84,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.56,302.34,297.15,293.15,0.0,0.0,300.63,1.0,1.0,2.66,300.63,291.15,302.89,299.17,302.89,303.01,300.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,13093.93,0.0,13466.26,1.0,283.96,299.43,302.17,303.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6057.3,0.0,44.02,2275.33,0.0,129.1,0.26,1.0,0.0,3.0,1.0,0.0
16890300.0,303.09,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.53,303.23,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.56,302.92,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.41,302.87,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.56,302.36,297.15,293.15,0.0,0.0,300.7,1.0,1.0,2.66,300.7,291.15,302.97,299.28,302.97,303.04,300.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,13145.05,0.0,13466.28,1.0,283.97,299.5,302.28,303.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6100.16,0.0,44.02,2275.33,0.0,130.38,0.26,1.0,0.0,3.0,1.0,0.0
16890600.0,303.11,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.53,303.27,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.56,302.95,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.41,302.9,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.56,302.39,297.15,293.15,0.0,0.0,300.77,1.0,1.0,2.66,300.77,291.15,303.04,299.37,303.04,303.07,300.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,13189.96,0.0,13466.29,1.0,283.97,299.56,302.37,303.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6137.43,0.0,44.02,2275.33,0.0,132.55,0.26,1.0,0.0,3.0,1.0,0.0
16890900.0,303.13,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.53,303.3,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.56,302.98,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.41,302.92,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.56,302.42,297.15,293.15,0.0,0.0,300.82,1.0,1.0,2.66,300.82,291.15,303.1,299.43,303.1,303.1,300.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,13227.59,0.0,13466.29,1.0,283.97,299.62,302.43,303.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6167.28,0.0,44.02,2275.33,0.0,135.62,0.26,1.0,0.0,3.0,1.0,0.0
16891200.0,303.15,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.33,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.0,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,302.95,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,299.46,303.15,303.12,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,13256.71,0.0,13466.28,1.0,283.97,299.66,302.46,303.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6188.09,0.0,44.02,2275.33,0.0,139.7,0.26,1.0,0.0,3.0,1.0,0.0
16891500.0,303.15,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.53,303.34,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.56,303.01,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.41,302.96,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,300.9,1.0,1.0,2.66,300.9,291.15,303.18,299.45,303.18,303.13,300.9,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,13276.84,0.0,13466.27,1.0,283.98,299.69,302.45,303.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6198.7,0.0,44.02,2275.33,0.0,144.18,0.26,1.0,0.0,3.0,1.0,0.0
16891800.0,303.16,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.53,303.36,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.56,303.02,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.41,302.97,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.56,302.46,297.15,293.15,0.0,0.0,300.92,1.0,1.0,2.66,300.92,291.15,303.21,299.41,303.21,303.15,300.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,13289.26,0.0,13466.25,1.0,283.98,299.72,302.42,303.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6200.24,0.0,44.02,2275.33,0.0,148.16,0.26,1.0,0.0,3.0,1.0,0.0
16892100.0,303.17,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.53,303.38,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.56,303.04,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.41,302.99,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.56,302.47,297.15,293.15,0.0,0.0,300.93,1.0,1.0,2.66,300.93,291.15,303.22,299.35,303.22,303.16,300.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,13295.19,0.0,13466.23,1.0,283.98,299.73,302.35,303.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6194.42,0.0,44.02,2275.33,0.0,151.83,0.26,1.0,0.0,3.0,1.0,0.0
16892400.0,303.18,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.53,303.4,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.56,303.05,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.41,303.0,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.56,302.47,297.15,293.15,0.0,0.0,300.93,1.0,1.0,2.66,300.93,291.15,303.22,299.27,303.22,303.17,300.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,13295.69,0.0,13466.22,1.0,283.98,299.73,302.27,303.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6182.66,0.0,44.02,2275.33,0.0,155.1,0.26,1.0,0.0,3.0,1.0,0.0
16892700.0,303.18,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.53,303.41,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.56,303.07,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.41,303.01,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.56,302.48,297.15,293.15,0.0,0.0,300.93,1.0,1.0,2.66,300.93,291.15,303.22,299.17,303.22,303.18,300.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,13292.04,0.0,13466.21,1.0,283.98,299.73,302.17,303.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6166.46,0.0,44.02,2275.33,0.0,157.87,0.26,1.0,0.0,3.0,1.0,0.0
16893000.0,303.19,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.53,303.43,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.56,303.08,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.41,303.01,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,300.92,1.0,1.0,2.66,300.92,291.15,303.21,299.07,303.21,303.19,300.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,13285.34,0.0,13466.21,1.0,283.98,299.73,302.07,302.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6147.37,0.0,44.02,2275.33,0.0,160.09,0.26,1.0,0.0,3.0,1.0,0.0
16893300.0,303.19,297.15,293.15,0.0,0.0,300.91,1.0,1.0,0.53,303.44,297.15,293.15,0.0,0.0,300.91,1.0,1.0,0.56,303.09,297.15,293.15,0.0,0.0,300.91,1.0,1.0,0.41,303.02,297.15,293.15,0.0,0.0,300.91,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,300.91,1.0,1.0,2.66,300.91,291.15,303.2,298.97,303.2,303.2,300.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,13276.7,0.0,13466.24,1.0,283.98,299.72,301.97,302.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6126.95,0.0,44.02,2275.33,0.0,161.7,0.26,1.0,0.0,3.0,1.0,0.0
16893600.0,303.19,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.53,303.45,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.56,303.1,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.41,303.03,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,300.9,1.0,1.0,2.66,300.9,291.15,303.19,298.87,303.19,303.2,300.9,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,13267.33,0.0,13466.29,1.0,283.98,299.71,301.87,302.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6106.7,0.0,44.02,2275.33,0.0,162.6,0.26,1.0,0.0,3.0,1.0,0.0
16893900.0,303.19,297.15,293.15,0.0,0.0,300.89,1.0,1.0,0.53,303.45,297.15,293.15,0.0,0.0,300.89,1.0,1.0,0.56,303.11,297.15,293.15,0.0,0.0,300.89,1.0,1.0,0.41,303.03,297.15,293.15,0.0,0.0,300.89,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,300.89,1.0,1.0,2.66,300.89,291.15,303.17,298.78,303.17,303.21,300.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.53,410.0,13258.36,0.0,13466.35,1.0,283.98,299.7,301.78,302.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6088.14,0.0,44.02,2275.33,0.0,162.7,0.26,1.0,0.0,3.0,1.0,0.0
16894200.0,303.19,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.53,303.46,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.56,303.12,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.41,303.04,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,300.88,1.0,1.0,2.66,300.88,291.15,303.16,298.71,303.16,303.22,300.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,13250.93,0.0,13466.4,1.0,283.98,299.69,301.71,302.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6072.77,0.0,44.02,2275.33,0.0,161.9,0.26,1.0,0.0,3.0,1.0,0.0
16894500.0,303.19,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.47,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.13,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,303.04,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.5,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,298.67,303.15,303.22,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,13246.24,0.0,13466.43,1.0,283.97,299.68,301.67,302.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6062.09,0.0,44.02,2275.33,0.0,160.05,0.26,1.0,0.0,3.0,1.0,0.0
16894800.0,303.2,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.48,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.14,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,303.05,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.5,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,298.65,303.15,303.23,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,13245.35,0.0,13466.44,1.0,283.97,299.67,301.65,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6057.66,0.0,44.02,2275.33,0.0,157.24,0.26,1.0,0.0,3.0,1.0,0.0
16895100.0,303.22,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.51,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.18,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,303.07,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.52,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,298.65,303.15,303.26,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,13245.86,0.0,13466.41,1.0,283.97,299.67,301.65,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6057.95,0.0,44.02,2275.33,0.0,155.91,0.26,1.0,0.0,3.0,1.0,0.0
16895400.0,303.23,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.52,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.2,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,303.09,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.54,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,298.65,303.15,303.27,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.53,410.0,13245.88,0.0,13466.37,1.0,283.97,299.67,301.65,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6058.13,0.0,44.02,2275.33,0.0,156.06,0.26,1.0,0.0,3.0,1.0,0.0
16895700.0,303.23,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.53,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.22,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,303.1,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.55,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,298.65,303.15,303.28,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,13245.88,0.0,13466.32,1.0,283.97,299.67,301.65,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6058.11,0.0,44.02,2275.33,0.0,156.13,0.26,1.0,0.0,3.0,1.0,0.0
16896000.0,303.24,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.54,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.23,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,303.11,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.55,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,298.65,303.15,303.29,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,13245.87,0.0,13466.26,1.0,283.97,299.67,301.65,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6058.09,0.0,44.02,2275.33,0.0,156.12,0.26,1.0,0.0,3.0,1.0,0.0
16896300.0,303.25,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.55,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.25,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,303.11,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.56,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,298.65,303.15,303.3,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,13245.87,0.0,13466.21,1.0,283.97,299.67,301.65,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6058.09,0.0,44.02,2275.33,0.0,156.12,0.26,1.0,0.0,3.0,1.0,0.0
16896600.0,303.25,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.56,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.27,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,303.12,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.57,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,298.65,303.15,303.31,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,13245.87,0.0,13466.16,1.0,283.97,299.67,301.65,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6058.09,0.0,44.02,2275.33,0.0,156.12,0.26,1.0,0.0,3.0,1.0,0.0
16896900.0,303.25,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.57,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.29,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,303.13,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.57,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,298.65,303.15,303.32,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,13245.86,0.0,13466.12,1.0,283.97,299.67,301.65,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6058.09,0.0,44.02,2275.33,0.0,156.12,0.26,1.0,0.0,3.0,1.0,0.0
16897200.0,303.26,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.58,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.3,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,303.14,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.58,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,298.65,303.15,303.33,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,13245.86,0.0,13466.09,1.0,283.97,299.67,301.65,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6058.09,0.0,44.02,2275.33,0.0,156.12,0.26,1.0,0.0,3.0,1.0,0.0
16897500.0,303.26,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.59,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.32,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,303.14,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.58,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,298.65,303.15,303.34,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,13245.86,0.0,13466.08,1.0,283.97,299.67,301.65,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6058.09,0.0,44.02,2275.33,0.0,156.12,0.26,1.0,0.0,3.0,1.0,0.0
16897800.0,303.27,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.59,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.34,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,303.15,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.59,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,298.65,303.15,303.35,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,13245.86,0.0,13466.09,1.0,283.97,299.67,301.65,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6058.09,0.0,44.02,2275.33,0.0,156.12,0.26,1.0,0.0,3.0,1.0,0.0
16898100.0,303.27,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.6,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.36,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,303.16,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.59,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,298.65,303.15,303.36,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,13245.86,0.0,13466.1,1.0,283.97,299.67,301.65,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6058.09,0.0,44.02,2275.33,0.0,156.12,0.26,1.0,0.0,3.0,1.0,0.0
16898400.0,303.28,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.61,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.38,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,303.17,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.6,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,298.65,303.15,303.37,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,13245.87,0.0,13466.12,1.0,283.97,299.67,301.65,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6058.09,0.0,44.02,2275.33,0.0,156.12,0.26,1.0,0.0,3.0,1.0,0.0
16898700.0,303.28,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.61,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.4,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,303.17,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.6,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,298.65,303.15,303.38,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,13245.87,0.0,13466.15,1.0,283.97,299.67,301.65,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6058.09,0.0,44.02,2275.33,0.0,156.12,0.26,1.0,0.0,3.0,1.0,0.0
16899000.0,303.28,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.62,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.42,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,303.18,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.61,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,298.65,303.15,303.39,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,13245.87,0.0,13466.19,1.0,283.97,299.67,301.65,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6058.09,0.0,44.02,2275.33,0.0,156.12,0.26,1.0,0.0,3.0,1.0,0.0
16899300.0,303.29,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.63,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.43,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,303.19,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.61,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,298.65,303.15,303.39,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,13245.87,0.0,13466.19,1.0,283.97,299.67,301.65,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6058.09,0.0,44.02,2275.33,0.0,156.12,0.26,1.0,0.0,3.0,1.0,0.0
16899600.0,303.29,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.63,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.45,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,303.19,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,298.65,303.15,303.4,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,13245.87,0.0,13466.15,1.0,283.97,299.67,301.65,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6058.09,0.0,44.02,2275.33,0.0,156.12,0.26,1.0,0.0,3.0,1.0,0.0
16899900.0,303.29,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.63,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.47,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,303.2,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,298.65,303.15,303.41,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,13245.86,0.0,13466.09,1.0,283.97,299.67,301.65,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6058.09,0.0,44.02,2275.33,0.0,156.12,0.26,1.0,0.0,3.0,1.0,0.0
16900200.0,303.3,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.64,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.49,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,303.2,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.63,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,298.65,303.15,303.42,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,13245.86,0.0,13466.06,1.0,283.97,299.67,301.65,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6058.09,0.0,44.02,2275.33,0.0,156.12,0.26,1.0,0.0,3.0,1.0,0.0
16900500.0,303.3,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.64,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.51,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,303.21,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.63,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,298.65,303.15,303.43,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,13245.86,0.0,13466.07,1.0,283.97,299.67,301.65,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6058.09,0.0,44.02,2275.33,0.0,156.12,0.26,1.0,0.0,3.0,1.0,0.0
16900800.0,303.3,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.64,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.53,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,303.21,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,298.65,303.15,303.43,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,13245.87,0.0,13466.15,1.0,283.97,299.67,301.65,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6058.09,0.0,44.02,2275.33,0.0,156.12,0.26,1.0,0.0,3.0,1.0,0.0
16901100.0,303.3,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.65,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.54,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,303.22,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,298.65,303.15,303.44,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,13245.88,0.0,13466.23,1.0,283.97,299.67,301.65,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6058.09,0.0,44.02,2275.33,0.0,156.12,0.26,1.0,0.0,3.0,1.0,0.0
16901400.0,303.31,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.65,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.56,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,303.23,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,298.65,303.15,303.45,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,13245.88,0.0,13466.28,1.0,283.97,299.67,301.65,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6058.09,0.0,44.02,2275.33,0.0,156.12,0.26,1.0,0.0,3.0,1.0,0.0
16901700.0,303.31,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.65,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.57,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,303.23,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.65,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,298.65,303.15,303.45,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,13245.88,0.0,13466.32,1.0,283.97,299.67,301.65,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6058.1,0.0,44.02,2275.33,0.0,156.12,0.26,1.0,0.0,3.0,1.0,0.0
16902000.0,303.31,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.65,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.58,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,303.24,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.65,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,298.65,303.15,303.46,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.53,410.0,13244.15,0.0,13466.36,1.0,283.97,299.67,301.65,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6057.81,0.0,44.02,2275.33,0.0,156.14,0.26,1.0,0.0,3.0,1.0,0.0
16902300.0,303.31,297.15,293.15,0.0,0.0,300.84,1.0,1.0,0.53,303.65,297.15,293.15,0.0,0.0,300.84,1.0,1.0,0.56,303.59,297.15,293.15,0.0,0.0,300.84,1.0,1.0,0.41,303.24,297.15,293.15,0.0,0.0,300.84,1.0,1.0,0.56,302.65,297.15,293.15,0.0,0.0,300.84,1.0,1.0,2.66,300.84,291.15,303.12,298.66,303.12,303.46,300.84,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,13216.19,0.0,13466.41,1.0,283.97,299.66,301.66,302.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6054.32,0.0,44.02,2275.33,0.0,154.18,0.26,1.0,0.0,3.0,1.0,0.0
16902600.0,303.3,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.53,303.64,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.56,303.59,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.41,303.23,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.56,302.65,297.15,293.15,0.0,0.0,300.77,1.0,1.0,2.66,300.77,291.15,303.03,298.7,303.03,303.45,300.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,13146.77,0.0,13466.47,1.0,283.97,299.61,301.69,302.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6039.01,0.0,44.02,2275.33,0.0,150.28,0.26,1.0,0.0,3.0,1.0,0.0
16902900.0,303.28,297.15,293.15,0.0,0.0,300.66,1.0,1.0,0.53,303.62,297.15,293.15,0.0,0.0,300.66,1.0,1.0,0.56,303.58,297.15,293.15,0.0,0.0,300.66,1.0,1.0,0.41,303.22,297.15,293.15,0.0,0.0,300.66,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,300.66,1.0,1.0,2.66,300.66,291.15,302.9,298.75,302.9,303.44,300.66,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.49,410.0,13048.76,0.0,13466.55,1.0,283.97,299.51,301.74,302.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6011.62,0.0,44.02,2275.33,0.0,145.97,0.26,1.0,0.0,3.0,1.0,0.0
