time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16903200.0,303.25,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.53,303.59,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.56,303.56,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.41,303.19,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.56,302.59,297.15,293.15,0.0,0.0,300.51,1.0,1.0,2.66,300.51,291.15,302.73,298.81,302.73,303.41,300.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,12928.29,0.0,13466.64,1.0,283.96,299.38,301.8,302.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5973.48,0.0,44.02,2275.33,0.0,141.42,0.26,1.0,0.0,3.0,1.0,0.0
16903500.0,303.2,297.15,293.15,0.0,0.0,300.34,1.0,1.0,0.53,303.55,297.15,293.15,0.0,0.0,300.34,1.0,1.0,0.56,303.53,297.15,293.15,0.0,0.0,300.34,1.0,1.0,0.41,303.16,297.15,293.15,0.0,0.0,300.34,1.0,1.0,0.56,302.55,297.15,293.15,0.0,0.0,300.34,1.0,1.0,2.66,300.34,291.15,302.53,298.87,302.53,303.37,300.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,12791.45,0.0,13466.74,1.0,283.95,299.22,301.86,302.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5926.27,0.0,44.02,2275.33,0.0,136.82,0.26,1.0,0.0,3.0,1.0,0.0
16903800.0,303.15,297.15,293.15,0.0,0.0,300.15,1.0,1.0,0.53,303.51,297.15,293.15,0.0,0.0,300.15,1.0,1.0,0.56,303.49,297.15,293.15,0.0,0.0,300.15,1.0,1.0,0.41,303.12,297.15,293.15,0.0,0.0,300.15,1.0,1.0,0.56,302.5,297.15,293.15,0.0,0.0,300.15,1.0,1.0,2.66,300.15,291.15,302.32,298.92,302.32,303.33,300.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.42,410.0,12644.46,0.0,13466.84,1.0,283.94,299.05,301.92,302.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5871.78,0.0,44.02,2275.33,0.0,132.39,0.26,1.0,0.0,3.0,1.0,0.0
16904100.0,303.1,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.53,303.46,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.56,303.45,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.41,303.07,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.56,302.45,297.15,293.15,0.0,0.0,299.95,1.0,1.0,2.66,299.95,291.15,302.09,298.97,302.09,303.28,299.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.4,410.0,12493.39,0.0,13466.95,1.0,283.94,298.87,301.97,302.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5811.95,0.0,44.02,2275.33,0.0,128.3,0.26,1.0,0.0,3.0,1.0,0.0
16904400.0,303.04,297.15,293.15,0.0,0.0,299.75,1.0,1.0,0.53,303.41,297.15,293.15,0.0,0.0,299.75,1.0,1.0,0.56,303.41,297.15,293.15,0.0,0.0,299.75,1.0,1.0,0.41,303.02,297.15,293.15,0.0,0.0,299.75,1.0,1.0,0.56,302.39,297.15,293.15,0.0,0.0,299.75,1.0,1.0,2.66,299.75,291.15,301.87,299.0,301.87,303.23,299.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.38,410.0,12344.43,0.0,13467.06,1.0,283.93,298.68,302.0,302.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5748.96,0.0,44.02,2275.33,0.0,124.72,0.26,1.0,0.0,3.0,1.0,0.0
16904700.0,302.98,297.15,293.15,0.0,0.0,299.56,1.0,1.0,0.53,303.36,297.15,293.15,0.0,0.0,299.56,1.0,1.0,0.56,303.36,297.15,293.15,0.0,0.0,299.56,1.0,1.0,0.41,302.97,297.15,293.15,0.0,0.0,299.56,1.0,1.0,0.56,302.33,297.15,293.15,0.0,0.0,299.56,1.0,1.0,2.66,299.56,291.15,301.65,299.02,301.65,303.18,299.56,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.35,410.0,12203.73,0.0,13467.17,1.0,283.92,298.5,302.01,302.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5685.17,0.0,44.02,2275.33,0.0,121.82,0.26,1.0,0.0,3.0,1.0,0.0
16905000.0,302.93,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.53,303.31,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.56,303.31,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.41,302.92,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.56,302.28,297.15,293.15,0.0,0.0,299.38,1.0,1.0,2.66,299.38,291.15,301.45,299.01,301.45,303.13,299.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.33,410.0,12077.42,0.0,13467.26,1.0,283.91,298.33,302.01,302.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5623.08,0.0,44.02,2275.33,0.0,119.75,0.26,1.0,0.0,3.0,1.0,0.0
16905300.0,302.88,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.53,303.26,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.56,303.27,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.41,302.88,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.56,302.23,297.15,293.15,0.0,0.0,299.23,1.0,1.0,2.66,299.23,291.15,301.28,298.99,301.28,303.08,299.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.31,410.0,11971.64,0.0,13467.34,1.0,283.9,298.18,301.99,302.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5565.26,0.0,44.02,2275.33,0.0,118.68,0.26,1.0,0.0,3.0,1.0,0.0
16905600.0,302.83,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.53,303.22,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.56,303.23,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.41,302.84,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.56,302.19,297.15,293.15,0.0,0.0,299.11,1.0,1.0,2.66,299.11,291.15,301.15,298.94,301.15,303.04,299.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,11892.55,0.0,13467.39,1.0,283.9,298.06,301.94,302.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5514.32,0.0,44.02,2275.33,0.0,118.84,0.26,1.0,0.0,3.0,1.0,0.0
16905900.0,302.8,297.15,293.15,0.0,0.0,299.01,1.0,1.0,0.53,303.18,297.15,293.15,0.0,0.0,299.01,1.0,1.0,0.56,303.21,297.15,293.15,0.0,0.0,299.01,1.0,1.0,0.41,302.81,297.15,293.15,0.0,0.0,299.01,1.0,1.0,0.56,302.15,297.15,293.15,0.0,0.0,299.01,1.0,1.0,2.66,299.01,291.15,301.05,298.87,301.05,303.01,299.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.29,410.0,11828.38,0.0,13467.43,1.0,283.89,297.97,301.87,302.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5470.9,0.0,44.02,2275.33,0.0,118.92,0.26,1.0,0.0,3.0,1.0,0.0
16906200.0,302.76,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.53,303.15,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.56,303.18,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.41,302.78,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.56,302.12,297.15,293.15,0.0,0.0,298.93,1.0,1.0,2.66,298.93,291.15,300.95,298.8,300.95,302.98,298.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.29,410.0,11769.4,0.0,13467.46,1.0,283.89,297.89,301.8,302.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5431.26,0.0,44.02,2275.33,0.0,118.58,0.26,1.0,0.0,3.0,1.0,0.0
16906500.0,302.73,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.53,303.12,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.41,302.75,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.56,302.1,297.15,293.15,0.0,0.0,298.86,1.0,1.0,2.66,298.86,291.15,300.87,298.72,300.87,302.96,298.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.28,410.0,11715.9,0.0,13467.49,1.0,283.88,297.81,301.72,302.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5394.07,0.0,44.02,2275.33,0.0,118.51,0.26,1.0,0.0,3.0,1.0,0.0
16906800.0,302.7,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.53,303.09,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.56,303.14,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.41,302.73,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.56,302.07,297.15,293.15,0.0,0.0,298.79,1.0,1.0,2.66,298.79,291.15,300.79,298.64,300.79,302.93,298.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.28,410.0,11666.52,0.0,13467.51,1.0,283.88,297.75,301.64,302.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5358.7,0.0,44.02,2275.33,0.0,118.58,0.26,1.0,0.0,3.0,1.0,0.0
16907100.0,302.68,297.15,293.15,0.0,0.0,298.72,1.0,1.0,0.53,303.07,297.15,293.15,0.0,0.0,298.72,1.0,1.0,0.56,303.12,297.15,293.15,0.0,0.0,298.72,1.0,1.0,0.41,302.71,297.15,293.15,0.0,0.0,298.72,1.0,1.0,0.56,302.05,297.15,293.15,0.0,0.0,298.72,1.0,1.0,2.66,298.72,291.15,300.72,298.56,300.72,302.91,298.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.27,410.0,11619.69,0.0,13467.52,1.0,283.88,297.69,301.56,302.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5324.6,0.0,44.02,2275.33,0.0,118.71,0.26,1.0,0.0,3.0,1.0,0.0
16907400.0,302.65,297.15,293.15,0.0,0.0,298.66,1.0,1.0,0.53,303.04,297.15,293.15,0.0,0.0,298.66,1.0,1.0,0.56,303.1,297.15,293.15,0.0,0.0,298.66,1.0,1.0,0.41,302.69,297.15,293.15,0.0,0.0,298.66,1.0,1.0,0.56,302.03,297.15,293.15,0.0,0.0,298.66,1.0,1.0,2.66,298.66,291.15,300.65,298.48,300.65,302.88,298.66,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.27,410.0,11573.85,0.0,13467.52,1.0,283.87,297.63,301.48,302.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5291.25,0.0,44.02,2275.33,0.0,118.82,0.26,1.0,0.0,3.0,1.0,0.0
16907700.0,302.63,297.15,293.15,0.0,0.0,298.6,1.0,1.0,0.53,303.02,297.15,293.15,0.0,0.0,298.6,1.0,1.0,0.56,303.08,297.15,293.15,0.0,0.0,298.6,1.0,1.0,0.41,302.67,297.15,293.15,0.0,0.0,298.6,1.0,1.0,0.56,302.01,297.15,293.15,0.0,0.0,298.6,1.0,1.0,2.66,298.6,291.15,300.58,298.39,300.58,302.86,298.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.27,410.0,11527.49,0.0,13467.52,1.0,283.87,297.57,301.39,302.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5258.08,0.0,44.02,2275.33,0.0,118.86,0.26,1.0,0.0,3.0,1.0,0.0
16908000.0,302.6,297.15,293.15,0.0,0.0,298.54,1.0,1.0,0.53,302.99,297.15,293.15,0.0,0.0,298.54,1.0,1.0,0.56,303.06,297.15,293.15,0.0,0.0,298.54,1.0,1.0,0.41,302.64,297.15,293.15,0.0,0.0,298.54,1.0,1.0,0.56,301.99,297.15,293.15,0.0,0.0,298.54,1.0,1.0,2.66,298.53,291.15,300.51,298.3,300.51,302.84,298.53,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.28,410.0,11479.08,0.0,13467.51,1.0,283.87,297.51,301.3,302.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5224.55,0.0,44.02,2275.33,0.0,118.77,0.26,1.0,0.0,3.0,1.0,0.0
16908300.0,302.57,297.15,293.15,0.0,0.0,298.47,1.0,1.0,0.53,302.97,297.15,293.15,0.0,0.0,298.47,1.0,1.0,0.56,303.03,297.15,293.15,0.0,0.0,298.47,1.0,1.0,0.41,302.62,297.15,293.15,0.0,0.0,298.47,1.0,1.0,0.56,301.97,297.15,293.15,0.0,0.0,298.47,1.0,1.0,2.66,298.47,291.15,300.43,298.22,300.43,302.81,298.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.28,410.0,11427.1,0.0,13467.49,1.0,283.86,297.45,301.22,301.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5190.11,0.0,44.02,2275.33,0.0,118.46,0.26,1.0,0.0,3.0,1.0,0.0
16908600.0,302.54,297.15,293.15,0.0,0.0,298.39,1.0,1.0,0.53,302.94,297.15,293.15,0.0,0.0,298.39,1.0,1.0,0.56,303.01,297.15,293.15,0.0,0.0,298.39,1.0,1.0,0.41,302.6,297.15,293.15,0.0,0.0,298.39,1.0,1.0,0.56,301.94,297.15,293.15,0.0,0.0,298.39,1.0,1.0,2.66,298.39,291.15,300.35,298.14,300.35,302.79,298.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.29,410.0,11369.97,0.0,13467.46,1.0,283.86,297.38,301.14,301.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5154.22,0.0,44.02,2275.33,0.0,117.9,0.26,1.0,0.0,3.0,1.0,0.0
16908900.0,302.51,297.15,293.15,0.0,0.0,298.31,1.0,1.0,0.53,302.91,297.15,293.15,0.0,0.0,298.31,1.0,1.0,0.56,302.98,297.15,293.15,0.0,0.0,298.31,1.0,1.0,0.41,302.57,297.15,293.15,0.0,0.0,298.31,1.0,1.0,0.56,301.92,297.15,293.15,0.0,0.0,298.31,1.0,1.0,2.66,298.31,291.15,300.25,298.06,300.25,302.76,298.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.29,410.0,11306.24,0.0,13467.43,1.0,283.86,297.31,301.06,301.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5116.44,0.0,44.02,2275.33,0.0,116.97,0.26,1.0,0.0,3.0,1.0,0.0
16909200.0,302.48,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.53,302.88,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.56,302.95,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.41,302.55,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.56,301.89,297.15,293.15,0.0,0.0,298.22,1.0,1.0,2.66,298.22,291.15,300.15,297.98,300.15,302.73,298.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,11234.2,0.0,13467.39,1.0,283.85,297.23,300.98,301.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5076.07,0.0,44.02,2275.33,0.0,115.65,0.26,1.0,0.0,3.0,1.0,0.0
16909500.0,302.44,297.15,293.15,0.0,0.0,298.11,1.0,1.0,0.53,302.85,297.15,293.15,0.0,0.0,298.11,1.0,1.0,0.56,302.92,297.15,293.15,0.0,0.0,298.11,1.0,1.0,0.41,302.51,297.15,293.15,0.0,0.0,298.11,1.0,1.0,0.56,301.86,297.15,293.15,0.0,0.0,298.11,1.0,1.0,2.66,298.11,291.15,300.02,297.9,300.02,302.69,298.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.31,410.0,11144.99,0.0,13467.35,1.0,283.85,297.13,300.9,301.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5030.25,0.0,44.02,2275.33,0.0,115.32,0.26,1.0,0.0,3.0,1.0,0.0
16909800.0,302.39,297.15,293.15,0.0,0.0,297.98,1.0,1.0,0.53,302.8,297.15,293.15,0.0,0.0,297.98,1.0,1.0,0.56,302.88,297.15,293.15,0.0,0.0,297.98,1.0,1.0,0.41,302.48,297.15,293.15,0.0,0.0,297.98,1.0,1.0,0.56,301.82,297.15,293.15,0.0,0.0,297.98,1.0,1.0,2.66,297.98,291.15,299.87,297.81,299.87,302.65,297.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.32,410.0,11037.85,0.0,13467.3,1.0,283.84,297.01,300.81,301.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4974.69,0.0,44.02,2275.33,0.0,115.52,0.26,1.0,0.0,3.0,1.0,0.0
16910100.0,302.34,297.15,293.15,0.0,0.0,297.83,1.0,1.0,0.53,302.76,297.15,293.15,0.0,0.0,297.83,1.0,1.0,0.56,302.83,297.15,293.15,0.0,0.0,297.83,1.0,1.0,0.41,302.43,297.15,293.15,0.0,0.0,297.83,1.0,1.0,0.56,301.77,297.15,293.15,0.0,0.0,297.83,1.0,1.0,2.66,297.82,291.15,299.7,297.7,299.7,302.6,297.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.33,410.0,10918.06,0.0,13467.26,1.0,283.84,296.87,300.7,301.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4911.16,0.0,44.02,2275.33,0.0,114.93,0.26,1.0,0.0,3.0,1.0,0.0
16910400.0,302.29,297.15,293.15,0.0,0.0,297.68,1.0,1.0,0.53,302.71,297.15,293.15,0.0,0.0,297.68,1.0,1.0,0.56,302.77,297.15,293.15,0.0,0.0,297.68,1.0,1.0,0.41,302.38,297.15,293.15,0.0,0.0,297.68,1.0,1.0,0.56,301.73,297.15,293.15,0.0,0.0,297.68,1.0,1.0,2.66,297.68,291.15,299.51,297.59,299.51,302.55,297.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.34,410.0,10798.53,0.0,13467.21,1.0,283.83,296.73,300.59,301.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4842.93,0.0,44.02,2275.33,0.0,113.75,0.26,1.0,0.0,3.0,1.0,0.0
16910700.0,302.23,297.15,293.15,0.0,0.0,297.53,1.0,1.0,0.53,302.65,297.15,293.15,0.0,0.0,297.53,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,297.53,1.0,1.0,0.41,302.33,297.15,293.15,0.0,0.0,297.53,1.0,1.0,0.56,301.68,297.15,293.15,0.0,0.0,297.53,1.0,1.0,2.66,297.53,291.15,299.31,297.47,299.31,302.5,297.53,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.35,410.0,10671.94,0.0,13467.16,1.0,283.82,296.57,300.47,301.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4772.11,0.0,44.02,2275.33,0.0,112.09,0.26,1.0,0.0,3.0,1.0,0.0
16911000.0,302.17,297.15,293.15,0.0,0.0,297.37,1.0,1.0,0.53,302.6,297.15,293.15,0.0,0.0,297.37,1.0,1.0,0.56,302.66,297.15,293.15,0.0,0.0,297.37,1.0,1.0,0.41,302.28,297.15,293.15,0.0,0.0,297.37,1.0,1.0,0.56,301.63,297.15,293.15,0.0,0.0,297.37,1.0,1.0,2.66,297.37,291.15,299.11,297.35,299.11,302.44,297.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.36,410.0,10542.95,0.0,13467.12,1.0,283.81,296.41,300.35,301.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4700.22,0.0,44.02,2275.33,0.0,110.37,0.26,1.0,0.0,3.0,1.0,0.0
16911300.0,302.12,297.15,293.15,0.0,0.0,297.22,1.0,1.0,0.53,302.55,297.15,293.15,0.0,0.0,297.22,1.0,1.0,0.56,302.6,297.15,293.15,0.0,0.0,297.22,1.0,1.0,0.41,302.23,297.15,293.15,0.0,0.0,297.22,1.0,1.0,0.56,301.58,297.15,293.15,0.0,0.0,297.22,1.0,1.0,2.66,297.22,291.15,298.91,297.23,298.91,302.39,297.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.37,410.0,10416.37,0.0,13467.08,1.0,283.81,296.25,300.23,300.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4628.98,0.0,44.02,2275.33,0.0,108.78,0.26,1.0,0.0,3.0,1.0,0.0
16911600.0,302.06,297.15,293.15,0.0,0.0,297.08,1.0,1.0,0.53,302.49,297.15,293.15,0.0,0.0,297.08,1.0,1.0,0.56,302.54,297.15,293.15,0.0,0.0,297.08,1.0,1.0,0.41,302.18,297.15,293.15,0.0,0.0,297.08,1.0,1.0,0.56,301.52,297.15,293.15,0.0,0.0,297.08,1.0,1.0,2.66,297.08,291.15,298.72,297.11,298.72,302.33,297.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.38,410.0,10296.06,0.0,13467.06,1.0,283.8,296.1,300.11,300.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4560.26,0.0,44.02,2275.33,0.0,107.18,0.26,1.0,0.0,3.0,1.0,0.0
16911900.0,302.0,297.15,293.15,0.0,0.0,296.94,1.0,1.0,0.53,302.44,297.15,293.15,0.0,0.0,296.94,1.0,1.0,0.56,302.48,297.15,293.15,0.0,0.0,296.94,1.0,1.0,0.41,302.13,297.15,293.15,0.0,0.0,296.94,1.0,1.0,0.56,301.47,297.15,293.15,0.0,0.0,296.94,1.0,1.0,2.66,296.94,291.15,298.54,297.0,298.54,302.28,296.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.38,410.0,10185.49,0.0,13467.03,1.0,283.79,295.95,300.0,300.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4495.9,0.0,44.02,2275.33,0.0,105.43,0.26,1.0,0.0,3.0,1.0,0.0
16912200.0,301.95,297.15,293.15,0.0,0.0,296.81,1.0,1.0,0.53,302.39,297.15,293.15,0.0,0.0,296.81,1.0,1.0,0.56,302.43,297.15,293.15,0.0,0.0,296.81,1.0,1.0,0.41,302.08,297.15,293.15,0.0,0.0,296.81,1.0,1.0,0.56,301.43,297.15,293.15,0.0,0.0,296.81,1.0,1.0,2.66,296.81,291.15,298.38,296.9,298.38,302.23,296.81,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.39,410.0,10088.49,0.0,13467.0,1.0,283.78,295.82,299.9,300.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4438.06,0.0,44.02,2275.33,0.0,103.71,0.26,1.0,0.0,3.0,1.0,0.0
16912500.0,301.89,297.15,293.15,0.0,0.0,296.71,1.0,1.0,0.53,302.34,297.15,293.15,0.0,0.0,296.71,1.0,1.0,0.56,302.37,297.15,293.15,0.0,0.0,296.71,1.0,1.0,0.41,302.03,297.15,293.15,0.0,0.0,296.71,1.0,1.0,0.56,301.38,297.15,293.15,0.0,0.0,296.71,1.0,1.0,2.66,296.71,291.15,298.25,296.81,298.25,302.18,296.71,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.4,410.0,10008.62,0.0,13466.96,1.0,283.78,295.71,299.81,300.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4388.5,0.0,44.02,2275.33,0.0,101.89,0.26,1.0,0.0,3.0,1.0,0.0
16912800.0,301.85,297.15,293.15,0.0,0.0,296.63,1.0,1.0,0.53,302.29,297.15,293.15,0.0,0.0,296.63,1.0,1.0,0.56,302.32,297.15,293.15,0.0,0.0,296.63,1.0,1.0,0.41,301.99,297.15,293.15,0.0,0.0,296.63,1.0,1.0,0.56,301.34,297.15,293.15,0.0,0.0,296.63,1.0,1.0,2.66,296.63,291.15,298.15,296.74,298.15,302.13,296.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,9949.68,0.0,13466.93,1.0,283.77,295.62,299.74,300.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4349.17,0.0,44.02,2275.33,0.0,100.09,0.26,1.0,0.0,3.0,1.0,0.0
16913100.0,301.8,297.15,293.15,0.0,0.0,296.56,1.0,1.0,0.53,302.25,297.15,293.15,0.0,0.0,296.56,1.0,1.0,0.56,302.28,297.15,293.15,0.0,0.0,296.56,1.0,1.0,0.41,301.95,297.15,293.15,0.0,0.0,296.56,1.0,1.0,0.56,301.31,297.15,293.15,0.0,0.0,296.56,1.0,1.0,2.66,296.56,291.15,298.09,296.68,298.09,302.09,296.56,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,9912.0,0.0,13466.89,1.0,283.77,295.55,299.68,300.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4320.25,0.0,44.02,2275.33,0.0,99.77,0.26,1.0,0.0,3.0,1.0,0.0
16913400.0,301.76,297.15,293.15,0.0,0.0,296.52,1.0,1.0,0.53,302.22,297.15,293.15,0.0,0.0,296.52,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,296.52,1.0,1.0,0.41,301.91,297.15,293.15,0.0,0.0,296.52,1.0,1.0,0.56,301.27,297.15,293.15,0.0,0.0,296.52,1.0,1.0,2.66,296.52,291.15,298.06,296.6,298.06,302.05,296.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,9892.57,0.0,13466.83,1.0,283.77,295.52,299.6,300.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4299.47,0.0,44.02,2275.33,0.0,100.11,0.26,1.0,0.0,3.0,1.0,0.0
16913700.0,301.73,297.15,293.15,0.0,0.0,296.48,1.0,1.0,0.53,302.18,297.15,293.15,0.0,0.0,296.48,1.0,1.0,0.56,302.2,297.15,293.15,0.0,0.0,296.48,1.0,1.0,0.41,301.88,297.15,293.15,0.0,0.0,296.48,1.0,1.0,0.56,301.25,297.15,293.15,0.0,0.0,296.48,1.0,1.0,2.66,296.48,291.15,298.06,296.53,298.06,302.01,296.48,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,9888.15,0.0,13466.76,1.0,283.77,295.5,299.53,300.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4285.31,0.0,44.02,2275.33,0.0,100.67,0.26,1.0,0.0,3.0,1.0,0.0
16914000.0,301.7,297.15,293.15,0.0,0.0,296.46,1.0,1.0,0.53,302.15,297.15,293.15,0.0,0.0,296.46,1.0,1.0,0.56,302.16,297.15,293.15,0.0,0.0,296.46,1.0,1.0,0.41,301.85,297.15,293.15,0.0,0.0,296.46,1.0,1.0,0.56,301.22,297.15,293.15,0.0,0.0,296.46,1.0,1.0,2.66,296.46,291.15,298.08,296.45,298.08,301.98,296.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,9895.07,0.0,13466.72,1.0,283.77,295.5,299.45,300.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4276.4,0.0,44.02,2275.33,0.0,101.39,0.26,1.0,0.0,3.0,1.0,0.0
16914300.0,301.66,297.15,293.15,0.0,0.0,296.44,1.0,1.0,0.53,302.12,297.15,293.15,0.0,0.0,296.44,1.0,1.0,0.56,302.13,297.15,293.15,0.0,0.0,296.44,1.0,1.0,0.41,301.82,297.15,293.15,0.0,0.0,296.44,1.0,1.0,0.56,301.2,297.15,293.15,0.0,0.0,296.44,1.0,1.0,2.66,296.44,291.15,298.11,296.37,298.11,301.95,296.44,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.46,410.0,9908.99,0.0,13466.68,1.0,283.77,295.51,299.37,300.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4270.96,0.0,44.02,2275.33,0.0,102.22,0.26,1.0,0.0,3.0,1.0,0.0
16914600.0,301.64,297.15,293.15,0.0,0.0,296.43,1.0,1.0,0.53,302.09,297.15,293.15,0.0,0.0,296.43,1.0,1.0,0.56,302.1,297.15,293.15,0.0,0.0,296.43,1.0,1.0,0.41,301.8,297.15,293.15,0.0,0.0,296.43,1.0,1.0,0.56,301.17,297.15,293.15,0.0,0.0,296.43,1.0,1.0,2.66,296.43,291.15,298.15,296.29,298.15,301.92,296.43,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,9929.28,0.0,13466.62,1.0,283.77,295.53,299.29,299.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4267.95,0.0,44.02,2275.33,0.0,103.05,0.26,1.0,0.0,3.0,1.0,0.0
16914900.0,301.62,297.15,293.15,0.0,0.0,296.47,1.0,1.0,0.53,302.07,297.15,293.15,0.0,0.0,296.47,1.0,1.0,0.56,302.07,297.15,293.15,0.0,0.0,296.47,1.0,1.0,0.41,301.78,297.15,293.15,0.0,0.0,296.47,1.0,1.0,0.56,301.16,297.15,293.15,0.0,0.0,296.47,1.0,1.0,2.66,296.47,291.15,298.19,296.21,298.19,301.9,296.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.49,410.0,9968.85,0.0,13466.54,1.0,283.77,295.56,299.21,299.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4268.57,0.0,44.02,2275.33,0.0,103.87,0.26,1.0,0.0,3.0,1.0,0.0
16915200.0,301.6,297.15,293.15,0.0,0.0,296.5,1.0,1.0,0.53,302.05,297.15,293.15,0.0,0.0,296.5,1.0,1.0,0.56,302.05,297.15,293.15,0.0,0.0,296.5,1.0,1.0,0.41,301.76,297.15,293.15,0.0,0.0,296.5,1.0,1.0,0.56,301.15,297.15,293.15,0.0,0.0,296.5,1.0,1.0,2.66,296.5,291.15,298.22,296.14,298.22,301.88,296.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,9989.3,0.0,13466.46,1.0,283.77,295.59,299.14,299.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4269.59,0.0,44.02,2275.33,0.0,104.58,0.26,1.0,0.0,3.0,1.0,0.0
16915500.0,301.58,297.15,293.15,0.0,0.0,296.52,1.0,1.0,0.53,302.03,297.15,293.15,0.0,0.0,296.52,1.0,1.0,0.56,302.03,297.15,293.15,0.0,0.0,296.52,1.0,1.0,0.41,301.74,297.15,293.15,0.0,0.0,296.52,1.0,1.0,0.56,301.13,297.15,293.15,0.0,0.0,296.52,1.0,1.0,2.66,296.52,291.15,298.24,296.07,298.24,301.86,296.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.53,410.0,9999.16,0.0,13466.39,1.0,283.77,295.61,299.07,299.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4268.25,0.0,44.02,2275.33,0.0,104.9,0.26,1.0,0.0,3.0,1.0,0.0
16915800.0,301.56,297.15,293.15,0.0,0.0,296.52,1.0,1.0,0.53,302.01,297.15,293.15,0.0,0.0,296.52,1.0,1.0,0.56,302.01,297.15,293.15,0.0,0.0,296.52,1.0,1.0,0.41,301.72,297.15,293.15,0.0,0.0,296.52,1.0,1.0,0.56,301.12,297.15,293.15,0.0,0.0,296.52,1.0,1.0,2.66,296.52,291.15,298.24,296.01,298.24,301.84,296.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.53,410.0,9993.41,0.0,13466.35,1.0,283.77,295.62,299.01,299.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4262.86,0.0,44.02,2275.33,0.0,104.78,0.26,1.0,0.0,3.0,1.0,0.0
16916100.0,301.53,297.15,293.15,0.0,0.0,296.5,1.0,1.0,0.53,301.98,297.15,293.15,0.0,0.0,296.5,1.0,1.0,0.56,301.98,297.15,293.15,0.0,0.0,296.5,1.0,1.0,0.41,301.7,297.15,293.15,0.0,0.0,296.5,1.0,1.0,0.56,301.1,297.15,293.15,0.0,0.0,296.5,1.0,1.0,2.66,296.5,291.15,298.21,295.97,298.21,301.81,296.49,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,9967.65,0.0,13466.33,1.0,283.77,295.6,298.97,299.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4251.86,0.0,44.02,2275.33,0.0,104.09,0.26,1.0,0.0,3.0,1.0,0.0
16916400.0,301.5,297.15,293.15,0.0,0.0,296.44,1.0,1.0,0.53,301.95,297.15,293.15,0.0,0.0,296.44,1.0,1.0,0.56,301.95,297.15,293.15,0.0,0.0,296.44,1.0,1.0,0.41,301.67,297.15,293.15,0.0,0.0,296.44,1.0,1.0,0.56,301.07,297.15,293.15,0.0,0.0,296.44,1.0,1.0,2.66,296.44,291.15,298.15,295.94,298.15,301.78,296.44,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,9917.46,0.0,13466.32,1.0,283.77,295.56,298.94,299.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4233.53,0.0,44.02,2275.33,0.0,102.81,0.26,1.0,0.0,3.0,1.0,0.0
16916700.0,302.54,303.15,285.15,0.0,0.0,297.93,1.0,0.74,0.0,302.75,303.15,285.15,0.0,0.0,298.0,1.0,0.8,0.0,302.83,303.15,285.15,0.0,0.0,298.0,1.0,0.81,0.0,302.49,303.15,285.15,0.0,0.0,297.95,1.0,0.73,0.0,301.99,303.15,285.15,0.0,0.0,297.85,1.0,0.61,0.0,298.14,303.15,298.07,295.92,301.43,301.54,293.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.56,395.36,45.52,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917000.0,302.95,303.15,285.15,0.0,0.0,297.93,1.0,0.7,0.0,303.12,303.15,285.15,0.0,0.0,298.0,1.0,0.79,0.0,303.21,303.15,285.15,0.0,0.0,298.0,1.0,0.82,0.0,302.87,303.15,285.15,0.0,0.0,297.95,1.0,0.68,0.0,302.47,303.15,285.15,0.0,0.0,297.85,1.0,0.48,0.0,298.14,303.15,297.98,295.9,301.43,301.54,293.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.57,410.0,0.13,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917300.0,303.15,303.15,285.15,0.0,0.0,297.93,1.0,0.7,0.0,303.3,303.15,285.15,0.0,0.0,298.0,1.0,0.82,0.0,303.41,303.15,285.15,0.0,0.0,298.0,1.0,0.87,0.0,303.06,303.15,285.15,0.0,0.0,297.95,1.0,0.67,0.0,302.73,303.15,285.15,0.0,0.0,297.85,1.0,0.41,0.0,298.14,303.15,297.9,295.89,301.43,301.54,293.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917600.0,303.27,303.15,285.15,0.0,0.0,297.93,1.0,0.72,0.0,303.4,303.15,285.15,0.0,0.0,297.99,1.0,0.86,0.0,303.52,303.15,285.15,0.0,0.0,298.0,1.0,0.93,0.0,303.17,303.15,285.15,0.0,0.0,297.95,1.0,0.67,0.0,302.86,303.15,285.15,0.0,0.0,297.85,1.0,0.36,0.0,298.14,303.15,297.82,295.88,301.43,301.54,293.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917900.0,303.33,303.15,285.15,0.0,0.0,297.93,1.0,0.75,0.0,303.45,303.15,285.15,0.0,0.0,297.99,1.0,0.91,0.0,303.57,303.15,285.15,0.0,0.0,298.0,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,297.95,1.0,0.68,0.0,302.93,303.15,285.15,0.0,0.0,297.85,1.0,0.32,0.0,298.14,303.15,297.73,295.87,301.43,301.54,294.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.69,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918200.0,303.36,303.15,285.15,0.0,0.0,297.93,1.0,0.79,0.0,303.47,303.15,285.15,0.0,0.0,297.99,1.0,0.97,0.0,303.61,303.15,285.15,0.0,0.0,298.0,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,297.95,1.0,0.7,0.0,302.97,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.14,303.15,297.65,295.86,301.43,301.54,294.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.75,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918500.0,303.38,303.15,285.15,0.0,0.0,297.93,1.0,0.83,0.0,303.49,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,298.0,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,297.95,1.0,0.72,0.0,302.99,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.14,303.15,297.57,295.85,301.43,301.54,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.84,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918800.0,303.39,303.15,285.15,0.0,0.0,297.93,1.0,0.87,0.0,303.49,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,298.0,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,297.95,1.0,0.75,0.0,303.01,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.14,303.15,297.48,295.84,301.43,301.54,294.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.94,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919100.0,303.4,303.15,285.15,0.0,0.0,297.93,1.0,0.91,0.0,303.5,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,298.0,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,297.95,1.0,0.78,0.0,303.02,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.14,303.15,297.4,295.83,301.43,301.54,294.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.04,410.0,0.08,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919400.0,303.41,303.15,285.15,0.0,0.0,297.93,1.0,0.96,0.0,303.5,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,298.0,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,297.95,1.0,0.8,0.0,303.03,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.14,303.15,297.32,295.81,301.43,301.54,294.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.16,410.0,1.57,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919700.0,303.42,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,298.0,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,297.95,1.0,0.83,0.0,303.03,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.14,303.15,297.23,295.79,301.43,301.54,294.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.27,410.0,1.55,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920000.0,303.42,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,298.0,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,297.95,1.0,0.86,0.0,303.04,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.14,303.15,297.15,295.77,301.43,301.54,294.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.38,410.0,2.56,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920300.0,303.42,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,298.0,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,298.0,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,297.95,1.0,0.89,0.0,303.04,303.15,285.15,0.0,0.0,297.86,1.0,0.3,0.0,298.14,303.15,297.07,295.75,301.43,301.54,294.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.47,410.0,3.18,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920600.0,303.42,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,298.01,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,298.01,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,297.96,1.0,0.92,0.0,303.05,303.15,285.15,0.0,0.0,297.86,1.0,0.3,0.0,298.15,303.15,296.98,295.73,301.42,301.54,294.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.55,410.0,2.67,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920900.0,303.42,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,298.01,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,298.01,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,297.96,1.0,0.95,0.0,303.05,303.15,285.15,0.0,0.0,297.86,1.0,0.3,0.0,298.15,303.15,296.9,295.7,301.42,301.54,294.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.54,410.0,2.21,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921200.0,303.42,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,298.01,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,298.01,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,297.96,1.0,0.98,0.0,303.05,303.15,285.15,0.0,0.0,297.86,1.0,0.3,0.0,298.15,303.15,296.82,295.68,301.42,301.54,294.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.34,410.0,1.92,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921500.0,303.42,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,298.01,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,298.01,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,297.96,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,297.86,1.0,0.3,0.0,298.15,303.15,296.73,295.66,301.42,301.54,294.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.09,410.0,1.6,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921800.0,303.42,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,298.0,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,298.0,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.14,303.15,296.65,295.63,301.43,301.54,294.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.89,410.0,0.89,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922100.0,303.42,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,298.0,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.14,303.15,296.57,295.61,301.43,301.54,294.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.72,410.0,1.13,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922400.0,303.42,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.13,303.15,296.48,295.58,301.43,301.54,294.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.6,410.0,0.88,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922700.0,303.41,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.13,303.15,296.4,295.55,301.43,301.54,294.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.51,410.0,0.84,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923000.0,303.41,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.07,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.13,303.15,296.32,295.51,301.43,301.54,294.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.45,410.0,0.72,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923300.0,303.4,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.07,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.13,303.15,296.23,295.47,301.43,301.54,294.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.41,410.0,0.62,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923600.0,303.39,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.07,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.13,303.15,296.15,295.42,301.43,301.54,294.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,0.53,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923900.0,303.39,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.07,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.13,303.15,296.08,295.39,301.43,301.54,294.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.38,410.0,0.46,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16924200.0,303.38,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.07,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.13,303.15,296.05,295.36,301.43,301.54,294.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,0.39,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16924500.0,303.38,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.13,303.15,296.03,295.36,301.43,301.54,294.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.41,410.0,0.33,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16924800.0,303.39,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.13,303.15,296.04,295.36,301.43,301.54,294.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.45,410.0,0.28,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16925100.0,303.39,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.13,303.15,296.06,295.37,301.43,301.54,294.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.51,410.0,0.24,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16925400.0,303.39,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.13,303.15,296.09,295.39,301.43,301.54,294.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.58,410.0,0.21,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16925700.0,303.39,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.13,303.15,296.12,295.41,301.43,301.54,294.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.65,410.0,0.18,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926000.0,303.39,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.13,303.15,296.15,295.43,301.43,301.54,294.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.73,410.0,0.03,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926300.0,303.38,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.13,303.15,296.17,295.44,301.43,301.54,294.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.69,410.0,0.11,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926600.0,303.38,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.13,303.15,296.18,295.45,301.43,301.54,294.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.64,410.0,0.04,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
