time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16926900.0,303.38,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.13,303.15,296.18,295.44,301.43,301.54,294.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.61,410.0,0.01,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16927200.0,303.37,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.13,303.15,296.15,295.42,301.43,301.54,294.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.61,410.0,0.03,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16927500.0,303.37,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.13,303.15,296.11,295.4,301.43,301.54,294.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.62,410.0,0.09,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16927800.0,303.37,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,298.0,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.14,303.15,296.07,295.37,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.63,410.0,0.08,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16928100.0,303.36,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,298.0,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.14,303.15,296.02,295.35,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.64,410.0,0.1,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16928400.0,303.36,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,298.0,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.14,303.15,295.98,295.33,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.65,410.0,0.07,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16928700.0,303.35,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,298.0,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,303.05,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.14,303.15,295.94,295.31,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.66,410.0,0.09,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929000.0,303.35,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,298.0,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,303.05,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.14,303.15,295.9,295.29,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.67,410.0,0.01,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929300.0,303.35,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,303.05,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.13,303.15,295.86,295.27,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929600.0,303.34,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.05,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.13,303.15,295.82,295.25,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929900.0,303.34,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.05,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.13,303.15,295.77,295.23,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.71,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16930200.0,303.33,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.05,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.13,303.15,295.73,295.21,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16930500.0,303.33,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.04,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.13,303.15,295.69,295.19,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.73,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16930800.0,303.32,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.04,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.13,303.15,295.65,295.17,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.73,410.0,0.02,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16931100.0,303.32,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.04,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.13,303.15,295.61,295.16,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.73,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16931400.0,303.31,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.04,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.13,303.15,295.56,295.15,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16931700.0,303.31,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.04,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.13,303.15,295.51,295.14,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.71,410.0,0.01,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932000.0,303.3,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.03,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.13,303.15,295.46,295.14,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.7,410.0,0.01,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932300.0,303.3,303.15,285.15,0.0,0.0,297.92,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.03,303.15,285.15,0.0,0.0,297.85,1.0,0.3,0.0,298.13,303.15,295.42,295.14,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932600.0,303.29,303.15,285.15,0.0,0.0,297.92,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.03,303.15,285.15,0.0,0.0,297.84,1.0,0.3,0.0,298.13,303.15,295.37,295.15,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932900.0,303.29,303.15,285.15,0.0,0.0,297.92,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.03,303.15,285.15,0.0,0.0,297.84,1.0,0.3,0.0,298.13,303.15,295.32,295.15,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16933200.0,303.29,303.15,285.15,0.0,0.0,297.92,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.02,303.15,285.15,0.0,0.0,297.84,1.0,0.3,0.0,298.13,303.15,295.28,295.15,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16933500.0,303.28,303.15,285.15,0.0,0.0,297.92,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.02,303.15,285.15,0.0,0.0,297.84,1.0,0.3,0.0,298.13,303.15,295.24,295.15,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16933800.0,303.28,303.15,285.15,0.0,0.0,297.92,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.02,303.15,285.15,0.0,0.0,297.84,1.0,0.3,0.0,298.13,303.15,295.2,295.16,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16934100.0,303.27,303.15,285.15,0.0,0.0,297.92,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.02,303.15,285.15,0.0,0.0,297.84,1.0,0.3,0.0,298.13,303.15,295.17,295.15,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16934400.0,303.27,303.15,285.15,0.0,0.0,297.92,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,297.99,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.02,303.15,285.15,0.0,0.0,297.84,1.0,0.3,0.0,298.13,303.15,295.15,295.15,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16934700.0,303.26,303.15,285.15,0.0,0.0,297.92,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,297.98,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,297.98,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.01,303.15,285.15,0.0,0.0,297.84,1.0,0.3,0.0,298.12,303.15,295.13,295.13,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935000.0,303.26,303.15,285.15,0.0,0.0,297.91,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,297.98,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,297.98,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.01,303.15,285.15,0.0,0.0,297.83,1.0,0.3,0.0,298.12,303.15,295.12,295.09,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935300.0,303.25,303.15,285.15,0.0,0.0,297.91,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,297.98,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,297.98,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.01,303.15,285.15,0.0,0.0,297.83,1.0,0.3,0.0,298.12,303.15,295.11,295.03,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935600.0,303.25,303.15,285.15,0.0,0.0,297.91,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,297.98,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,297.98,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.01,303.15,285.15,0.0,0.0,297.83,1.0,0.3,0.0,298.12,303.15,295.11,294.96,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935900.0,303.25,303.15,285.15,0.0,0.0,297.91,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,297.98,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,297.98,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.01,303.15,285.15,0.0,0.0,297.83,1.0,0.3,0.0,298.12,303.15,295.11,294.88,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16936200.0,303.24,303.15,285.15,0.0,0.0,297.91,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,297.98,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,297.98,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,297.93,1.0,0.99,0.0,303.01,303.15,285.15,0.0,0.0,297.83,1.0,0.3,0.0,298.12,303.15,295.12,294.79,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16936500.0,303.24,303.15,285.15,0.0,0.0,297.91,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,297.98,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,297.98,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,297.93,1.0,0.99,0.0,303.0,303.15,285.15,0.0,0.0,297.83,1.0,0.3,0.0,298.12,303.15,295.12,294.7,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16936800.0,303.23,303.15,285.15,0.0,0.0,297.91,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,297.97,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,297.98,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,297.93,1.0,0.99,0.0,303.0,303.15,285.15,0.0,0.0,297.83,1.0,0.3,0.0,298.11,303.15,295.13,294.62,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16937100.0,303.23,303.15,285.15,0.0,0.0,297.91,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,297.97,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,297.98,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,297.93,1.0,0.98,0.0,303.0,303.15,285.15,0.0,0.0,297.83,1.0,0.3,0.0,298.11,303.15,295.14,294.55,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16937400.0,303.23,303.15,285.15,0.0,0.0,297.91,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,297.97,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,297.98,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,297.93,1.0,0.98,0.0,303.0,303.15,285.15,0.0,0.0,297.83,1.0,0.3,0.0,298.11,303.15,295.14,294.49,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16937700.0,303.22,303.15,285.15,0.0,0.0,297.91,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,297.97,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,297.98,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,297.93,1.0,0.97,0.0,303.0,303.15,285.15,0.0,0.0,297.83,1.0,0.3,0.0,298.11,303.15,295.15,294.45,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.73,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938000.0,303.22,303.15,285.15,0.0,0.0,297.91,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,297.97,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,297.98,1.0,1.0,0.0,303.11,303.15,285.15,0.0,0.0,297.93,1.0,0.96,0.0,303.0,303.15,285.15,0.0,0.0,297.83,1.0,0.3,0.0,298.11,303.15,295.15,294.44,301.43,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938300.0,303.22,303.15,285.15,0.0,0.0,297.9,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,297.97,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,297.97,1.0,1.0,0.0,303.11,303.15,285.15,0.0,0.0,297.92,1.0,0.96,0.0,302.99,303.15,285.15,0.0,0.0,297.83,1.0,0.3,0.0,298.1,303.15,295.15,294.44,301.44,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.74,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938600.0,303.21,303.15,285.15,0.0,0.0,297.9,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,297.97,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,297.97,1.0,1.0,0.0,303.11,303.15,285.15,0.0,0.0,297.92,1.0,0.95,0.0,302.99,303.15,285.15,0.0,0.0,297.82,1.0,0.3,0.0,298.1,303.15,295.15,294.44,301.44,301.54,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.78,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938900.0,303.21,303.15,285.15,0.0,0.0,297.89,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,297.96,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,297.96,1.0,1.0,0.0,303.1,303.15,285.15,0.0,0.0,297.91,1.0,0.94,0.0,302.99,303.15,285.15,0.0,0.0,297.82,1.0,0.3,0.0,298.09,303.15,295.15,294.44,301.44,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.85,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16939200.0,303.21,303.15,285.15,0.0,0.0,297.89,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,297.96,1.0,1.0,0.0,303.1,303.15,285.15,0.0,0.0,297.91,1.0,0.93,0.0,302.99,303.15,285.15,0.0,0.0,297.81,1.0,0.3,0.0,298.08,303.15,295.15,294.44,301.44,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.93,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16939500.0,303.2,303.15,285.15,0.0,0.0,297.89,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,303.1,303.15,285.15,0.0,0.0,297.91,1.0,0.92,0.0,302.99,303.15,285.15,0.0,0.0,297.81,1.0,0.3,0.0,298.08,303.15,295.15,294.44,301.44,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.04,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16939800.0,303.2,303.15,285.15,0.0,0.0,297.89,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,303.09,303.15,285.15,0.0,0.0,297.9,1.0,0.91,0.0,302.99,303.15,285.15,0.0,0.0,297.81,1.0,0.3,0.0,298.08,303.15,295.15,294.44,301.44,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.17,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16940100.0,303.2,303.15,285.15,0.0,0.0,297.89,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,303.09,303.15,285.15,0.0,0.0,297.9,1.0,0.9,0.0,302.98,303.15,285.15,0.0,0.0,297.81,1.0,0.3,0.0,298.08,303.15,295.15,294.44,301.44,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.3,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16940400.0,303.19,303.15,285.15,0.0,0.0,297.89,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,303.09,303.15,285.15,0.0,0.0,297.9,1.0,0.89,0.0,302.98,303.15,285.15,0.0,0.0,297.81,1.0,0.3,0.0,298.08,303.15,295.15,294.44,301.44,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.44,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16940700.0,303.19,303.15,285.15,0.0,0.0,297.89,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,303.08,303.15,285.15,0.0,0.0,297.9,1.0,0.88,0.0,302.98,303.15,285.15,0.0,0.0,297.81,1.0,0.3,0.0,298.08,303.15,295.15,294.44,301.44,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.56,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941000.0,303.18,303.15,285.15,0.0,0.0,297.89,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,303.08,303.15,285.15,0.0,0.0,297.9,1.0,0.87,0.0,302.98,303.15,285.15,0.0,0.0,297.81,1.0,0.3,0.0,298.08,303.15,295.15,294.44,301.44,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.67,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941300.0,303.18,303.15,285.15,0.0,0.0,297.89,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,297.95,1.0,0.99,0.0,303.36,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,303.08,303.15,285.15,0.0,0.0,297.9,1.0,0.85,0.0,302.97,303.15,285.15,0.0,0.0,297.81,1.0,0.3,0.0,298.08,303.15,295.15,294.44,301.44,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.75,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941600.0,303.18,303.15,285.15,0.0,0.0,297.89,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,297.95,1.0,0.99,0.0,303.36,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,303.07,303.15,285.15,0.0,0.0,297.9,1.0,0.84,0.0,302.97,303.15,285.15,0.0,0.0,297.81,1.0,0.3,0.0,298.08,303.15,295.15,294.44,301.44,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.79,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941900.0,303.17,303.15,285.15,0.0,0.0,297.89,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,297.95,1.0,0.98,0.0,303.35,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,303.07,303.15,285.15,0.0,0.0,297.9,1.0,0.82,0.0,302.97,303.15,285.15,0.0,0.0,297.81,1.0,0.3,0.0,298.08,303.15,295.15,294.44,301.44,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.77,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16942200.0,303.17,303.15,285.15,0.0,0.0,297.89,1.0,1.0,0.0,303.11,303.15,285.15,0.0,0.0,297.95,1.0,0.98,0.0,303.35,303.15,285.15,0.0,0.0,297.96,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,297.91,1.0,0.81,0.0,302.97,303.15,285.15,0.0,0.0,297.81,1.0,0.3,0.0,298.08,303.15,295.15,294.44,301.44,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.63,410.0,0.17,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16942500.0,303.17,303.15,285.15,0.0,0.0,297.89,1.0,1.0,0.0,303.11,303.15,285.15,0.0,0.0,297.96,1.0,0.97,0.0,303.34,303.15,285.15,0.0,0.0,297.96,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,297.91,1.0,0.79,0.0,302.97,303.15,285.15,0.0,0.0,297.81,1.0,0.3,0.0,298.09,303.15,295.15,294.44,301.44,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.39,410.0,0.19,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16942800.0,303.16,303.15,285.15,0.0,0.0,297.89,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,297.96,1.0,0.96,0.0,303.34,303.15,285.15,0.0,0.0,297.96,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,297.91,1.0,0.78,0.0,302.97,303.15,285.15,0.0,0.0,297.81,1.0,0.3,0.0,298.09,303.15,295.15,294.44,301.44,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.14,410.0,0.04,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16943100.0,303.16,303.15,285.15,0.0,0.0,297.89,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,297.95,1.0,0.96,0.0,303.34,303.15,285.15,0.0,0.0,297.96,1.0,1.0,0.0,303.05,303.15,285.15,0.0,0.0,297.91,1.0,0.76,0.0,302.97,303.15,285.15,0.0,0.0,297.81,1.0,0.3,0.0,298.08,303.15,295.15,294.44,301.44,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.9,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16943400.0,303.16,303.15,285.15,0.0,0.0,297.88,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,297.95,1.0,0.96,0.0,303.33,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,303.05,303.15,285.15,0.0,0.0,297.9,1.0,0.74,0.0,302.97,303.15,285.15,0.0,0.0,297.8,1.0,0.3,0.0,298.07,303.15,295.15,294.44,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16943700.0,303.15,303.15,285.15,0.0,0.0,297.87,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,297.94,1.0,0.95,0.0,303.33,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.05,303.15,285.15,0.0,0.0,297.89,1.0,0.73,0.0,302.97,303.15,285.15,0.0,0.0,297.8,1.0,0.3,0.0,298.06,303.15,295.15,294.44,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944000.0,303.15,303.15,285.15,0.0,0.0,297.87,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,297.94,1.0,0.95,0.0,303.33,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.04,303.15,285.15,0.0,0.0,297.89,1.0,0.71,0.0,302.97,303.15,285.15,0.0,0.0,297.79,1.0,0.3,0.0,298.06,303.15,295.15,294.44,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944300.0,303.14,303.15,285.15,0.0,0.0,297.87,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,297.94,1.0,0.95,0.0,303.32,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.04,303.15,285.15,0.0,0.0,297.89,1.0,0.69,0.0,302.97,303.15,285.15,0.0,0.0,297.79,1.0,0.3,0.0,298.06,303.15,295.15,294.44,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.38,410.0,0.01,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944600.0,303.13,303.15,285.15,0.0,0.0,297.87,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,297.94,1.0,0.96,0.0,303.32,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.04,303.15,285.15,0.0,0.0,297.89,1.0,0.67,0.0,302.97,303.15,285.15,0.0,0.0,297.79,1.0,0.3,0.0,298.06,303.15,295.15,294.44,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944900.0,303.13,303.15,285.15,0.0,0.0,297.87,1.0,0.99,0.0,303.17,303.15,285.15,0.0,0.0,297.94,1.0,0.96,0.0,303.32,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.04,303.15,285.15,0.0,0.0,297.89,1.0,0.65,0.0,302.97,303.15,285.15,0.0,0.0,297.79,1.0,0.3,0.0,298.06,303.15,295.15,294.44,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.3,410.0,0.01,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945200.0,303.12,303.15,285.15,0.0,0.0,297.87,1.0,0.99,0.0,303.17,303.15,285.15,0.0,0.0,297.93,1.0,0.96,0.0,303.31,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.03,303.15,285.15,0.0,0.0,297.89,1.0,0.63,0.0,302.97,303.15,285.15,0.0,0.0,297.79,1.0,0.3,0.0,298.06,303.15,295.15,294.44,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945500.0,303.12,303.15,285.15,0.0,0.0,297.87,1.0,0.98,0.0,303.17,303.15,285.15,0.0,0.0,297.93,1.0,0.97,0.0,303.31,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.03,303.15,285.15,0.0,0.0,297.89,1.0,0.61,0.0,302.97,303.15,285.15,0.0,0.0,297.79,1.0,0.3,0.0,298.06,303.15,295.15,294.44,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945800.0,303.11,303.15,285.15,0.0,0.0,297.87,1.0,0.98,0.0,303.17,303.15,285.15,0.0,0.0,297.93,1.0,0.97,0.0,303.31,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.03,303.15,285.15,0.0,0.0,297.89,1.0,0.59,0.0,302.96,303.15,285.15,0.0,0.0,297.79,1.0,0.3,0.0,298.06,303.15,295.15,294.44,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946100.0,303.11,303.15,285.15,0.0,0.0,297.87,1.0,0.97,0.0,303.16,303.15,285.15,0.0,0.0,297.93,1.0,0.97,0.0,303.3,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.02,303.15,285.15,0.0,0.0,297.89,1.0,0.56,0.0,302.96,303.15,285.15,0.0,0.0,297.79,1.0,0.3,0.0,298.06,303.15,295.15,294.44,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946400.0,303.11,303.15,285.15,0.0,0.0,297.87,1.0,0.96,0.0,303.15,303.15,285.15,0.0,0.0,297.93,1.0,0.97,0.0,303.3,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.02,303.15,285.15,0.0,0.0,297.89,1.0,0.54,0.0,302.96,303.15,285.15,0.0,0.0,297.79,1.0,0.3,0.0,298.06,303.15,295.15,294.44,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.01,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946700.0,303.11,303.15,285.15,0.0,0.0,297.87,1.0,0.95,0.0,303.14,303.15,285.15,0.0,0.0,297.93,1.0,0.97,0.0,303.3,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.02,303.15,285.15,0.0,0.0,297.89,1.0,0.52,0.0,302.96,303.15,285.15,0.0,0.0,297.79,1.0,0.3,0.0,298.06,303.15,295.15,294.44,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947000.0,303.1,303.15,285.15,0.0,0.0,297.87,1.0,0.95,0.0,303.13,303.15,285.15,0.0,0.0,297.93,1.0,0.97,0.0,303.29,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.01,303.15,285.15,0.0,0.0,297.89,1.0,0.49,0.0,302.96,303.15,285.15,0.0,0.0,297.79,1.0,0.3,0.0,298.06,303.15,295.15,294.44,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947300.0,303.1,303.15,285.15,0.0,0.0,297.87,1.0,0.94,0.0,303.12,303.15,285.15,0.0,0.0,297.93,1.0,0.96,0.0,303.29,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.01,303.15,285.15,0.0,0.0,297.89,1.0,0.47,0.0,302.96,303.15,285.15,0.0,0.0,297.79,1.0,0.3,0.0,298.06,303.15,295.15,294.44,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947600.0,303.1,303.15,285.15,0.0,0.0,297.87,1.0,0.93,0.0,303.11,303.15,285.15,0.0,0.0,297.94,1.0,0.96,0.0,303.28,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.0,303.15,285.15,0.0,0.0,297.89,1.0,0.44,0.0,302.95,303.15,285.15,0.0,0.0,297.79,1.0,0.3,0.0,298.06,303.15,295.15,294.44,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.45,410.0,0.05,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947900.0,303.1,303.15,285.15,0.0,0.0,297.87,1.0,0.92,0.0,303.1,303.15,285.15,0.0,0.0,297.94,1.0,0.95,0.0,303.28,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,303.0,303.15,285.15,0.0,0.0,297.89,1.0,0.41,0.0,302.95,303.15,285.15,0.0,0.0,297.79,1.0,0.3,0.0,298.06,303.15,295.15,294.44,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.48,410.0,0.08,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948200.0,303.1,303.15,285.15,0.0,0.0,297.87,1.0,0.91,0.0,303.09,303.15,285.15,0.0,0.0,297.94,1.0,0.94,0.0,303.27,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,302.99,303.15,285.15,0.0,0.0,297.89,1.0,0.39,0.0,302.95,303.15,285.15,0.0,0.0,297.8,1.0,0.3,0.0,298.06,303.15,295.15,294.44,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.5,410.0,0.08,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948500.0,303.1,303.15,285.15,0.0,0.0,297.87,1.0,0.9,0.0,303.09,303.15,285.15,0.0,0.0,297.94,1.0,0.93,0.0,303.27,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,302.99,303.15,285.15,0.0,0.0,297.89,1.0,0.36,0.0,302.95,303.15,285.15,0.0,0.0,297.8,1.0,0.3,0.0,298.06,303.15,295.15,294.44,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948800.0,303.09,303.15,285.15,0.0,0.0,297.88,1.0,0.89,0.0,303.08,303.15,285.15,0.0,0.0,297.95,1.0,0.92,0.0,303.26,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,302.98,303.15,285.15,0.0,0.0,297.9,1.0,0.33,0.0,302.95,303.15,285.15,0.0,0.0,297.8,1.0,0.3,0.0,298.07,303.15,295.15,294.44,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.4,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949100.0,303.09,303.15,285.15,0.0,0.0,297.88,1.0,0.88,0.0,303.08,303.15,285.15,0.0,0.0,297.95,1.0,0.9,0.0,303.26,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,302.98,303.15,285.15,0.0,0.0,297.9,1.0,0.3,0.0,302.95,303.15,285.15,0.0,0.0,297.8,1.0,0.3,0.0,298.07,303.15,295.15,294.44,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.46,410.0,0.03,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949400.0,303.08,303.15,285.15,0.0,0.0,297.88,1.0,0.87,0.0,303.08,303.15,285.15,0.0,0.0,297.95,1.0,0.89,0.0,303.25,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,302.97,303.15,285.15,0.0,0.0,297.9,1.0,0.3,0.0,302.94,303.15,285.15,0.0,0.0,297.8,1.0,0.3,0.0,298.07,303.15,295.15,294.44,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949700.0,303.07,303.15,285.15,0.0,0.0,297.88,1.0,0.86,0.0,303.08,303.15,285.15,0.0,0.0,297.95,1.0,0.88,0.0,303.25,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,302.97,303.15,285.15,0.0,0.0,297.9,1.0,0.3,0.0,302.94,303.15,285.15,0.0,0.0,297.8,1.0,0.3,0.0,298.07,303.15,295.15,294.44,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950000.0,303.06,303.15,285.15,0.0,0.0,297.88,1.0,0.84,0.0,303.08,303.15,285.15,0.0,0.0,297.95,1.0,0.87,0.0,303.25,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,302.96,303.15,285.15,0.0,0.0,297.9,1.0,0.3,0.0,302.94,303.15,285.15,0.0,0.0,297.8,1.0,0.3,0.0,298.07,303.15,295.15,294.44,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950300.0,303.05,303.15,285.15,0.0,0.0,297.88,1.0,0.82,0.0,303.08,303.15,285.15,0.0,0.0,297.95,1.0,0.86,0.0,303.24,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,302.96,303.15,285.15,0.0,0.0,297.9,1.0,0.3,0.0,302.94,303.15,285.15,0.0,0.0,297.8,1.0,0.3,0.0,298.07,303.15,295.15,294.44,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950600.0,303.04,303.15,285.15,0.0,0.0,297.88,1.0,0.8,0.0,303.08,303.15,285.15,0.0,0.0,297.95,1.0,0.84,0.0,303.24,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,302.96,303.15,285.15,0.0,0.0,297.9,1.0,0.3,0.0,302.94,303.15,285.15,0.0,0.0,297.8,1.0,0.3,0.0,298.07,303.15,295.15,294.44,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950900.0,303.03,303.15,285.15,0.0,0.0,297.88,1.0,0.78,0.0,303.08,303.15,285.15,0.0,0.0,297.95,1.0,0.83,0.0,303.23,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,302.95,303.15,285.15,0.0,0.0,297.9,1.0,0.3,0.0,302.94,303.15,285.15,0.0,0.0,297.8,1.0,0.3,0.0,298.07,303.15,295.15,294.44,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951200.0,303.02,303.15,285.15,0.0,0.0,297.88,1.0,0.76,0.0,303.09,303.15,285.15,0.0,0.0,297.95,1.0,0.82,0.0,303.23,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,302.95,303.15,285.15,0.0,0.0,297.9,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,297.8,1.0,0.3,0.0,298.07,303.15,295.15,294.44,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
