time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16951500.0,303.01,303.15,285.15,0.0,0.0,297.88,1.0,0.73,0.0,303.09,303.15,285.15,0.0,0.0,297.95,1.0,0.81,0.0,303.23,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,302.94,303.15,285.15,0.0,0.0,297.9,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,297.8,1.0,0.3,0.0,298.07,303.15,295.15,294.44,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951800.0,303.0,303.15,285.15,0.0,0.0,297.88,1.0,0.71,0.0,303.1,303.15,285.15,0.0,0.0,297.95,1.0,0.8,0.0,303.22,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,302.94,303.15,285.15,0.0,0.0,297.9,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,297.8,1.0,0.3,0.0,298.07,303.15,295.15,294.44,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952100.0,303.0,303.15,285.15,0.0,0.0,297.88,1.0,0.68,0.0,303.1,303.15,285.15,0.0,0.0,297.95,1.0,0.79,0.0,303.22,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,302.94,303.15,285.15,0.0,0.0,297.9,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,297.8,1.0,0.3,0.0,298.07,303.15,295.15,294.44,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952400.0,302.99,303.15,285.15,0.0,0.0,297.88,1.0,0.65,0.0,303.11,303.15,285.15,0.0,0.0,297.95,1.0,0.79,0.0,303.22,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,302.93,303.15,285.15,0.0,0.0,297.9,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,297.8,1.0,0.3,0.0,298.07,303.15,295.15,294.44,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952700.0,302.99,303.15,285.15,0.0,0.0,297.88,1.0,0.63,0.0,303.11,303.15,285.15,0.0,0.0,297.95,1.0,0.78,0.0,303.22,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,302.93,303.15,285.15,0.0,0.0,297.9,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,297.8,1.0,0.3,0.0,298.07,303.15,295.15,294.45,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953000.0,302.99,303.15,285.15,0.0,0.0,297.88,1.0,0.6,0.0,303.12,303.15,285.15,0.0,0.0,297.95,1.0,0.77,0.0,303.21,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,302.93,303.15,285.15,0.0,0.0,297.9,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,297.8,1.0,0.3,0.0,298.07,303.15,295.15,294.5,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.3,410.0,0.02,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953300.0,302.99,303.15,285.15,0.0,0.0,297.88,1.0,0.57,0.0,303.13,303.15,285.15,0.0,0.0,297.95,1.0,0.77,0.0,303.21,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,302.93,303.15,285.15,0.0,0.0,297.9,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,297.8,1.0,0.3,0.0,298.07,303.15,295.15,294.56,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.01,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953600.0,302.99,303.15,285.15,0.0,0.0,297.88,1.0,0.54,0.0,303.13,303.15,285.15,0.0,0.0,297.95,1.0,0.77,0.0,303.21,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,302.93,303.15,285.15,0.0,0.0,297.9,1.0,0.3,0.0,302.94,303.15,285.15,0.0,0.0,297.8,1.0,0.3,0.0,298.07,303.15,295.15,294.63,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953900.0,302.99,303.15,285.15,0.0,0.0,297.88,1.0,0.51,0.0,303.14,303.15,285.15,0.0,0.0,297.94,1.0,0.76,0.0,303.21,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,302.93,303.15,285.15,0.0,0.0,297.9,1.0,0.3,0.0,302.94,303.15,285.15,0.0,0.0,297.8,1.0,0.3,0.0,298.07,303.15,295.15,294.72,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954200.0,303.0,303.15,285.15,0.0,0.0,297.88,1.0,0.49,0.0,303.14,303.15,285.15,0.0,0.0,297.94,1.0,0.76,0.0,303.21,303.15,285.15,0.0,0.0,297.95,1.0,1.0,0.0,302.93,303.15,285.15,0.0,0.0,297.9,1.0,0.3,0.0,302.94,303.15,285.15,0.0,0.0,297.8,1.0,0.3,0.0,298.07,303.15,295.15,294.81,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954500.0,303.01,303.15,285.15,0.0,0.0,297.88,1.0,0.46,0.0,303.14,303.15,285.15,0.0,0.0,297.94,1.0,0.76,0.0,303.21,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,302.92,303.15,285.15,0.0,0.0,297.9,1.0,0.3,0.0,302.94,303.15,285.15,0.0,0.0,297.8,1.0,0.3,0.0,298.07,303.15,295.15,294.89,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954800.0,303.02,303.15,285.15,0.0,0.0,297.87,1.0,0.44,0.0,303.14,303.15,285.15,0.0,0.0,297.94,1.0,0.76,0.0,303.21,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,302.92,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,302.94,303.15,285.15,0.0,0.0,297.8,1.0,0.3,0.0,298.06,303.15,295.15,294.98,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955100.0,303.03,303.15,285.15,0.0,0.0,297.87,1.0,0.42,0.0,303.14,303.15,285.15,0.0,0.0,297.94,1.0,0.75,0.0,303.21,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,302.91,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,302.94,303.15,285.15,0.0,0.0,297.79,1.0,0.3,0.0,298.06,303.15,295.15,295.05,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955400.0,303.04,303.15,285.15,0.0,0.0,297.87,1.0,0.4,0.0,303.14,303.15,285.15,0.0,0.0,297.93,1.0,0.75,0.0,303.21,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,302.91,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,302.94,303.15,285.15,0.0,0.0,297.79,1.0,0.3,0.0,298.06,303.15,295.15,295.11,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955700.0,303.05,303.15,285.15,0.0,0.0,297.87,1.0,0.38,0.0,303.14,303.15,285.15,0.0,0.0,297.93,1.0,0.75,0.0,303.21,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,302.91,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,302.94,303.15,285.15,0.0,0.0,297.79,1.0,0.3,0.0,298.05,303.15,295.15,295.14,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956000.0,303.06,303.15,285.15,0.0,0.0,297.87,1.0,0.36,0.0,303.14,303.15,285.15,0.0,0.0,297.93,1.0,0.75,0.0,303.21,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,302.91,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,302.94,303.15,285.15,0.0,0.0,297.79,1.0,0.3,0.0,298.06,303.15,295.15,295.15,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.13,410.0,0.05,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956300.0,303.07,303.15,285.15,0.0,0.0,297.87,1.0,0.35,0.0,303.14,303.15,285.15,0.0,0.0,297.93,1.0,0.75,0.0,303.22,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,302.91,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,302.94,303.15,285.15,0.0,0.0,297.79,1.0,0.3,0.0,298.06,303.15,295.16,295.15,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956600.0,303.07,303.15,285.15,0.0,0.0,297.87,1.0,0.33,0.0,303.15,303.15,285.15,0.0,0.0,297.93,1.0,0.75,0.0,303.22,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,302.92,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,302.95,303.15,285.15,0.0,0.0,297.79,1.0,0.3,0.0,298.06,303.15,295.18,295.15,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956900.0,303.08,303.15,285.15,0.0,0.0,297.87,1.0,0.32,0.0,303.15,303.15,285.15,0.0,0.0,297.93,1.0,0.75,0.0,303.22,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,302.92,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,302.95,303.15,285.15,0.0,0.0,297.79,1.0,0.3,0.0,298.06,303.15,295.22,295.15,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957200.0,303.09,303.15,285.15,0.0,0.0,297.87,1.0,0.31,0.0,303.15,303.15,285.15,0.0,0.0,297.93,1.0,0.75,0.0,303.22,303.15,285.15,0.0,0.0,297.94,1.0,1.0,0.0,302.93,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,302.95,303.15,285.15,0.0,0.0,297.79,1.0,0.3,0.0,298.05,303.15,295.28,295.17,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957500.0,303.1,303.15,285.15,0.0,0.0,297.87,1.0,0.3,0.0,303.16,303.15,285.15,0.0,0.0,297.93,1.0,0.75,0.0,303.23,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,302.94,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,302.96,303.15,285.15,0.0,0.0,297.79,1.0,0.3,0.0,298.05,303.15,295.35,295.18,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957800.0,303.11,303.15,285.15,0.0,0.0,297.87,1.0,0.3,0.0,303.16,303.15,285.15,0.0,0.0,297.93,1.0,0.75,0.0,303.23,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,302.95,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,302.96,303.15,285.15,0.0,0.0,297.79,1.0,0.3,0.0,298.05,303.15,295.43,295.2,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958100.0,303.12,303.15,285.15,0.0,0.0,297.87,1.0,0.3,0.0,303.17,303.15,285.15,0.0,0.0,297.93,1.0,0.76,0.0,303.24,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,302.96,303.15,285.15,0.0,0.0,297.89,1.0,0.3,0.0,302.96,303.15,285.15,0.0,0.0,297.79,1.0,0.3,0.0,298.05,303.15,295.52,295.23,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958400.0,303.13,303.15,285.15,0.0,0.0,297.87,1.0,0.3,0.0,303.18,303.15,285.15,0.0,0.0,297.93,1.0,0.76,0.0,303.24,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,302.97,303.15,285.15,0.0,0.0,297.88,1.0,0.3,0.0,302.97,303.15,285.15,0.0,0.0,297.79,1.0,0.3,0.0,298.05,303.15,295.63,295.26,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958700.0,303.15,303.15,285.15,0.0,0.0,297.86,1.0,0.3,0.0,303.18,303.15,285.15,0.0,0.0,297.93,1.0,0.77,0.0,303.25,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,302.99,303.15,285.15,0.0,0.0,297.88,1.0,0.3,0.0,302.97,303.15,285.15,0.0,0.0,297.79,1.0,0.3,0.0,298.05,303.15,295.74,295.29,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16959000.0,303.17,303.15,285.15,0.0,0.0,297.86,1.0,0.3,0.0,303.19,303.15,285.15,0.0,0.0,297.93,1.0,0.77,0.0,303.25,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.01,303.15,285.15,0.0,0.0,297.88,1.0,0.3,0.0,302.98,303.15,285.15,0.0,0.0,297.79,1.0,0.3,0.0,298.05,303.15,295.87,295.33,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16959300.0,303.2,303.15,285.15,0.0,0.0,297.86,1.0,0.31,0.0,303.2,303.15,285.15,0.0,0.0,297.93,1.0,0.78,0.0,303.26,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.03,303.15,285.15,0.0,0.0,297.88,1.0,0.3,0.0,302.98,303.15,285.15,0.0,0.0,297.79,1.0,0.3,0.0,298.05,303.15,296.01,295.37,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16959600.0,303.24,303.15,285.15,0.0,0.0,297.87,1.0,0.33,0.0,303.21,303.15,285.15,0.0,0.0,297.93,1.0,0.79,0.0,303.27,303.15,285.15,0.0,0.0,297.93,1.0,1.0,0.0,303.04,303.15,285.15,0.0,0.0,297.88,1.0,0.3,0.0,302.99,303.15,285.15,0.0,0.0,297.79,1.0,0.3,0.0,298.05,303.15,296.15,295.42,301.45,301.55,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.2,410.0,0.18,0.0,0.0,0.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16959900.0,301.81,297.15,293.15,0.0,0.0,296.23,1.0,1.0,0.53,302.06,297.15,293.15,0.0,0.0,296.23,1.0,1.0,0.56,302.02,297.15,293.15,0.0,0.0,296.23,1.0,1.0,0.41,301.93,297.15,293.15,0.0,0.0,296.23,1.0,1.0,0.56,301.73,297.15,293.15,0.0,0.0,296.23,1.0,1.0,2.66,296.24,291.15,296.3,295.47,296.3,301.91,296.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.05,0.0,298.63,410.0,314.0,0.0,13465.9,1.0,283.77,295.56,298.91,299.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16960200.0,301.5,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.53,301.7,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.56,301.65,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.41,301.55,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.56,301.27,297.15,293.15,0.0,0.0,295.63,1.0,1.0,2.66,295.62,291.15,296.46,295.51,296.46,301.56,295.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,5872.05,0.0,13465.91,1.0,283.8,296.13,299.44,299.96,293.15,293.15,283.15,18093.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.14,1.0,0.0,1.0,0.2,0.83,0.0,5.28,4.13,1.16,0.0,0.0,0.0,4472.41,0.0,44.36,2275.81,0.0,0.0,0.26,1.0,0.0,3.0,1.0,0.0
16960500.0,301.29,297.15,293.15,0.0,0.0,295.33,1.0,1.0,0.53,301.47,297.15,293.15,0.0,0.0,295.33,1.0,1.0,0.56,301.41,297.15,293.15,0.0,0.0,295.33,1.0,1.0,0.41,301.32,297.15,293.15,0.0,0.0,295.33,1.0,1.0,0.56,301.01,297.15,293.15,0.0,0.0,295.33,1.0,1.0,2.66,295.33,291.15,296.63,295.55,296.63,301.34,295.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,8974.17,0.0,13465.92,1.0,283.71,294.36,298.49,299.17,293.15,293.15,283.15,18011.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3778.03,0.0,44.06,2275.33,0.0,185.04,0.26,1.0,0.0,3.0,1.0,0.0
16960800.0,301.27,297.15,293.15,0.0,0.0,295.43,1.0,1.0,0.53,301.4,297.15,293.15,0.0,0.0,295.43,1.0,1.0,0.56,301.34,297.15,293.15,0.0,0.0,295.43,1.0,1.0,0.41,301.26,297.15,293.15,0.0,0.0,295.43,1.0,1.0,0.56,300.94,297.15,293.15,0.0,0.0,295.43,1.0,1.0,2.66,295.43,291.15,296.8,295.58,296.8,301.29,295.43,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,9104.61,0.0,13465.92,1.0,283.71,294.43,298.58,299.13,293.15,293.15,283.15,18001.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3816.76,0.0,44.02,2275.33,0.0,77.81,0.26,1.0,0.0,3.0,1.0,0.0
16961100.0,301.3,297.15,293.15,0.0,0.0,295.53,1.0,1.0,0.53,301.38,297.15,293.15,0.0,0.0,295.53,1.0,1.0,0.56,301.32,297.15,293.15,0.0,0.0,295.53,1.0,1.0,0.41,301.24,297.15,293.15,0.0,0.0,295.53,1.0,1.0,0.56,300.92,297.15,293.15,0.0,0.0,295.53,1.0,1.0,2.66,295.53,291.15,296.97,295.61,296.97,301.28,295.53,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,9208.84,0.0,13465.94,1.0,283.72,294.56,298.61,299.2,293.15,293.15,283.15,18000.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3863.46,0.0,44.02,2275.33,0.0,87.71,0.26,1.0,0.0,3.0,1.0,0.0
16961400.0,301.33,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.53,301.37,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.56,301.31,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.41,301.23,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.56,300.91,297.15,293.15,0.0,0.0,295.63,1.0,1.0,2.66,295.63,291.15,297.15,295.64,297.15,301.29,295.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,9314.14,0.0,13465.99,1.0,283.73,294.69,298.64,299.23,293.15,293.15,283.15,18000.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3910.47,0.0,44.02,2275.33,0.0,89.09,0.26,1.0,0.0,3.0,1.0,0.0
16961700.0,301.36,297.15,293.15,0.0,0.0,295.73,1.0,1.0,0.53,301.37,297.15,293.15,0.0,0.0,295.73,1.0,1.0,0.56,301.31,297.15,293.15,0.0,0.0,295.73,1.0,1.0,0.41,301.23,297.15,293.15,0.0,0.0,295.73,1.0,1.0,0.56,300.91,297.15,293.15,0.0,0.0,295.73,1.0,1.0,2.66,295.73,291.15,297.32,295.67,297.32,301.3,295.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,9419.73,0.0,13466.08,1.0,283.73,294.82,298.67,299.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3957.96,0.0,44.02,2275.33,0.0,90.55,0.26,1.0,0.0,3.0,1.0,0.0
16962000.0,301.39,297.15,293.15,0.0,0.0,295.84,1.0,1.0,0.53,301.37,297.15,293.15,0.0,0.0,295.84,1.0,1.0,0.56,301.31,297.15,293.15,0.0,0.0,295.84,1.0,1.0,0.41,301.24,297.15,293.15,0.0,0.0,295.84,1.0,1.0,0.56,300.91,297.15,293.15,0.0,0.0,295.84,1.0,1.0,2.66,295.84,291.15,297.5,295.71,297.5,301.31,295.84,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,9528.75,0.0,13466.18,1.0,283.74,294.95,298.71,299.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4005.91,0.0,44.02,2275.33,0.0,91.84,0.26,1.0,0.0,3.0,1.0,0.0
16962300.0,301.43,297.15,293.15,0.0,0.0,295.99,1.0,1.0,0.53,301.39,297.15,293.15,0.0,0.0,295.99,1.0,1.0,0.56,301.32,297.15,293.15,0.0,0.0,295.99,1.0,1.0,0.41,301.25,297.15,293.15,0.0,0.0,295.99,1.0,1.0,0.56,300.92,297.15,293.15,0.0,0.0,295.99,1.0,1.0,2.66,295.99,291.15,297.67,295.75,297.67,301.33,296.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,9653.35,0.0,13466.27,1.0,283.75,295.09,298.75,299.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4057.09,0.0,44.02,2275.33,0.0,93.03,0.26,1.0,0.0,3.0,1.0,0.0
16962600.0,301.46,297.15,293.15,0.0,0.0,296.14,1.0,1.0,0.53,301.4,297.15,293.15,0.0,0.0,296.14,1.0,1.0,0.56,301.34,297.15,293.15,0.0,0.0,296.14,1.0,1.0,0.41,301.26,297.15,293.15,0.0,0.0,296.14,1.0,1.0,0.56,300.94,297.15,293.15,0.0,0.0,296.14,1.0,1.0,2.66,296.14,291.15,297.84,295.8,297.84,301.36,296.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,9762.79,0.0,13466.32,1.0,283.75,295.23,298.8,299.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4109.61,0.0,44.02,2275.33,0.0,94.02,0.26,1.0,0.0,3.0,1.0,0.0
16962900.0,301.49,297.15,293.15,0.0,0.0,296.28,1.0,1.0,0.53,301.42,297.15,293.15,0.0,0.0,296.28,1.0,1.0,0.56,301.35,297.15,293.15,0.0,0.0,296.28,1.0,1.0,0.41,301.28,297.15,293.15,0.0,0.0,296.28,1.0,1.0,0.56,300.96,297.15,293.15,0.0,0.0,296.28,1.0,1.0,2.66,296.29,291.15,298.0,295.86,298.0,301.38,296.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.53,410.0,9867.85,0.0,13466.38,1.0,283.76,295.37,298.86,299.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4162.06,0.0,44.02,2275.33,0.0,94.76,0.26,1.0,0.0,3.0,1.0,0.0
16963200.0,301.51,297.15,293.15,0.0,0.0,296.42,1.0,1.0,0.53,301.43,297.15,293.15,0.0,0.0,296.42,1.0,1.0,0.56,301.37,297.15,293.15,0.0,0.0,296.42,1.0,1.0,0.41,301.3,297.15,293.15,0.0,0.0,296.42,1.0,1.0,0.56,300.98,297.15,293.15,0.0,0.0,296.42,1.0,1.0,2.66,296.42,291.15,298.15,295.94,298.15,301.4,296.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,9967.51,0.0,13466.42,1.0,283.77,295.49,298.94,299.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4214.33,0.0,44.02,2275.33,0.0,95.14,0.26,1.0,0.0,3.0,1.0,0.0
16963500.0,301.53,297.15,293.15,0.0,0.0,296.55,1.0,1.0,0.53,301.46,297.15,293.15,0.0,0.0,296.55,1.0,1.0,0.56,301.39,297.15,293.15,0.0,0.0,296.55,1.0,1.0,0.41,301.32,297.15,293.15,0.0,0.0,296.55,1.0,1.0,0.56,301.0,297.15,293.15,0.0,0.0,296.55,1.0,1.0,2.66,296.55,291.15,298.3,296.02,298.3,301.41,296.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,10065.11,0.0,13466.39,1.0,283.77,295.62,299.02,299.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4266.31,0.0,44.02,2275.33,0.0,95.94,0.26,1.0,0.0,3.0,1.0,0.0
16963800.0,301.54,297.15,293.15,0.0,0.0,296.68,1.0,1.0,0.53,301.48,297.15,293.15,0.0,0.0,296.68,1.0,1.0,0.56,301.42,297.15,293.15,0.0,0.0,296.68,1.0,1.0,0.41,301.35,297.15,293.15,0.0,0.0,296.68,1.0,1.0,0.56,301.02,297.15,293.15,0.0,0.0,296.68,1.0,1.0,2.66,296.68,291.15,298.45,296.11,298.45,301.44,296.69,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.53,410.0,10162.7,0.0,13466.37,1.0,283.78,295.74,299.11,299.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4318.53,0.0,44.02,2275.33,0.0,96.81,0.26,1.0,0.0,3.0,1.0,0.0
16964100.0,301.56,297.15,293.15,0.0,0.0,296.81,1.0,1.0,0.53,301.51,297.15,293.15,0.0,0.0,296.81,1.0,1.0,0.56,301.44,297.15,293.15,0.0,0.0,296.81,1.0,1.0,0.41,301.37,297.15,293.15,0.0,0.0,296.81,1.0,1.0,0.56,301.05,297.15,293.15,0.0,0.0,296.81,1.0,1.0,2.66,296.81,291.15,298.59,296.21,298.59,301.46,296.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.53,410.0,10259.64,0.0,13466.35,1.0,283.79,295.86,299.21,299.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4371.06,0.0,44.02,2275.33,0.0,97.69,0.26,1.0,0.0,3.0,1.0,0.0
16964400.0,301.57,297.15,293.15,0.0,0.0,296.94,1.0,1.0,0.53,301.54,297.15,293.15,0.0,0.0,296.94,1.0,1.0,0.56,301.47,297.15,293.15,0.0,0.0,296.94,1.0,1.0,0.41,301.4,297.15,293.15,0.0,0.0,296.94,1.0,1.0,0.56,301.08,297.15,293.15,0.0,0.0,296.94,1.0,1.0,2.66,296.94,291.15,298.74,296.3,298.74,301.48,296.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,10355.85,0.0,13466.34,1.0,283.79,295.98,299.3,299.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4423.75,0.0,44.02,2275.33,0.0,98.59,0.26,1.0,0.0,3.0,1.0,0.0
16964700.0,301.59,297.15,293.15,0.0,0.0,297.07,1.0,1.0,0.53,301.57,297.15,293.15,0.0,0.0,297.07,1.0,1.0,0.56,301.5,297.15,293.15,0.0,0.0,297.07,1.0,1.0,0.41,301.43,297.15,293.15,0.0,0.0,297.07,1.0,1.0,0.56,301.11,297.15,293.15,0.0,0.0,297.07,1.0,1.0,2.66,297.07,291.15,298.88,296.39,298.88,301.51,297.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,10451.24,0.0,13466.33,1.0,283.8,296.1,299.39,300.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4476.43,0.0,44.02,2275.33,0.0,99.53,0.26,1.0,0.0,3.0,1.0,0.0
16965000.0,301.61,297.15,293.15,0.0,0.0,297.2,1.0,1.0,0.53,301.6,297.15,293.15,0.0,0.0,297.2,1.0,1.0,0.56,301.53,297.15,293.15,0.0,0.0,297.2,1.0,1.0,0.41,301.47,297.15,293.15,0.0,0.0,297.2,1.0,1.0,0.56,301.14,297.15,293.15,0.0,0.0,297.2,1.0,1.0,2.66,297.2,291.15,299.03,296.49,299.03,301.54,297.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,10545.74,0.0,13466.32,1.0,283.8,296.22,299.49,300.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4528.95,0.0,44.02,2275.33,0.0,100.51,0.26,1.0,0.0,3.0,1.0,0.0
16965300.0,301.63,297.15,293.15,0.0,0.0,297.32,1.0,1.0,0.53,301.63,297.15,293.15,0.0,0.0,297.32,1.0,1.0,0.56,301.57,297.15,293.15,0.0,0.0,297.32,1.0,1.0,0.41,301.5,297.15,293.15,0.0,0.0,297.32,1.0,1.0,0.56,301.17,297.15,293.15,0.0,0.0,297.32,1.0,1.0,2.66,297.32,291.15,299.17,296.58,299.17,301.57,297.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,10639.26,0.0,13466.3,1.0,283.81,296.34,299.58,300.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4581.11,0.0,44.02,2275.33,0.0,101.54,0.26,1.0,0.0,3.0,1.0,0.0
16965600.0,301.66,297.15,293.15,0.0,0.0,297.45,1.0,1.0,0.53,301.67,297.15,293.15,0.0,0.0,297.45,1.0,1.0,0.56,301.6,297.15,293.15,0.0,0.0,297.45,1.0,1.0,0.41,301.54,297.15,293.15,0.0,0.0,297.45,1.0,1.0,0.56,301.21,297.15,293.15,0.0,0.0,297.45,1.0,1.0,2.66,297.45,291.15,299.31,296.67,299.31,301.6,297.45,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,10731.74,0.0,13466.29,1.0,283.81,296.45,299.67,300.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4632.75,0.0,44.02,2275.33,0.0,102.65,0.26,1.0,0.0,3.0,1.0,0.0
16965900.0,301.7,297.15,293.15,0.0,0.0,297.57,1.0,1.0,0.53,301.71,297.15,293.15,0.0,0.0,297.57,1.0,1.0,0.56,301.64,297.15,293.15,0.0,0.0,297.57,1.0,1.0,0.41,301.58,297.15,293.15,0.0,0.0,297.57,1.0,1.0,0.56,301.24,297.15,293.15,0.0,0.0,297.57,1.0,1.0,2.66,297.57,291.15,299.45,296.76,299.45,301.64,297.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,10823.08,0.0,13466.27,1.0,283.82,296.57,299.76,300.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4683.65,0.0,44.02,2275.33,0.0,103.81,0.26,1.0,0.0,3.0,1.0,0.0
16966200.0,301.74,297.15,293.15,0.0,0.0,297.69,1.0,1.0,0.53,301.75,297.15,293.15,0.0,0.0,297.69,1.0,1.0,0.56,301.68,297.15,293.15,0.0,0.0,297.69,1.0,1.0,0.41,301.62,297.15,293.15,0.0,0.0,297.69,1.0,1.0,0.56,301.28,297.15,293.15,0.0,0.0,297.69,1.0,1.0,2.66,297.69,291.15,299.58,296.84,299.58,301.68,297.69,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,10913.2,0.0,13466.24,1.0,283.83,296.68,299.84,300.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4733.62,0.0,44.02,2275.33,0.0,105.09,0.26,1.0,0.0,3.0,1.0,0.0
16966500.0,301.79,297.15,293.15,0.0,0.0,297.81,1.0,1.0,0.53,301.79,297.15,293.15,0.0,0.0,297.81,1.0,1.0,0.56,301.72,297.15,293.15,0.0,0.0,297.81,1.0,1.0,0.41,301.66,297.15,293.15,0.0,0.0,297.81,1.0,1.0,0.56,301.31,297.15,293.15,0.0,0.0,297.81,1.0,1.0,2.66,297.81,291.15,299.72,296.92,299.72,301.73,297.81,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,11002.03,0.0,13466.22,1.0,283.83,296.8,299.92,300.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4782.45,0.0,44.02,2275.33,0.0,106.48,0.26,1.0,0.0,3.0,1.0,0.0
16966800.0,301.84,297.15,293.15,0.0,0.0,297.93,1.0,1.0,0.53,301.83,297.15,293.15,0.0,0.0,297.93,1.0,1.0,0.56,301.76,297.15,293.15,0.0,0.0,297.93,1.0,1.0,0.41,301.7,297.15,293.15,0.0,0.0,297.93,1.0,1.0,0.56,301.35,297.15,293.15,0.0,0.0,297.93,1.0,1.0,2.66,297.93,291.15,299.85,296.99,299.85,301.77,297.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11089.48,0.0,13466.19,1.0,283.84,296.91,299.99,300.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4829.91,0.0,44.02,2275.33,0.0,108.01,0.26,1.0,0.0,3.0,1.0,0.0
16967100.0,301.9,297.15,293.15,0.0,0.0,298.04,1.0,1.0,0.53,301.88,297.15,293.15,0.0,0.0,298.04,1.0,1.0,0.56,301.8,297.15,293.15,0.0,0.0,298.04,1.0,1.0,0.41,301.74,297.15,293.15,0.0,0.0,298.04,1.0,1.0,0.56,301.39,297.15,293.15,0.0,0.0,298.04,1.0,1.0,2.66,298.04,291.15,299.98,297.04,299.98,301.82,298.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11172.07,0.0,13466.17,1.0,283.84,297.01,300.05,300.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4875.09,0.0,44.02,2275.33,0.0,109.86,0.26,1.0,0.0,3.0,1.0,0.0
16967400.0,301.95,297.15,293.15,0.0,0.0,298.15,1.0,1.0,0.53,301.92,297.15,293.15,0.0,0.0,298.15,1.0,1.0,0.56,301.83,297.15,293.15,0.0,0.0,298.15,1.0,1.0,0.41,301.78,297.15,293.15,0.0,0.0,298.15,1.0,1.0,0.56,301.42,297.15,293.15,0.0,0.0,298.15,1.0,1.0,2.66,298.15,291.15,300.1,297.1,300.1,301.87,298.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,11248.77,0.0,13466.14,1.0,283.85,297.11,300.1,300.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4916.86,0.0,44.02,2275.33,0.0,111.9,0.26,1.0,0.0,3.0,1.0,0.0
16967700.0,302.0,297.15,293.15,0.0,0.0,298.25,1.0,1.0,0.53,301.96,297.15,293.15,0.0,0.0,298.25,1.0,1.0,0.56,301.87,297.15,293.15,0.0,0.0,298.25,1.0,1.0,0.41,301.81,297.15,293.15,0.0,0.0,298.25,1.0,1.0,0.56,301.45,297.15,293.15,0.0,0.0,298.25,1.0,1.0,2.66,298.25,291.15,300.21,297.14,300.21,301.91,298.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,11321.17,0.0,13466.12,1.0,283.85,297.21,300.14,300.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4955.58,0.0,44.02,2275.33,0.0,114.38,0.26,1.0,0.0,3.0,1.0,0.0
16968000.0,302.05,297.15,293.15,0.0,0.0,298.34,1.0,1.0,0.53,301.99,297.15,293.15,0.0,0.0,298.34,1.0,1.0,0.56,301.9,297.15,293.15,0.0,0.0,298.34,1.0,1.0,0.41,301.84,297.15,293.15,0.0,0.0,298.34,1.0,1.0,0.56,301.47,297.15,293.15,0.0,0.0,298.34,1.0,1.0,2.66,298.34,291.15,300.31,297.18,300.31,301.95,298.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,11390.32,0.0,13466.1,1.0,283.86,297.3,300.18,300.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4991.71,0.0,44.02,2275.33,0.0,117.01,0.26,1.0,0.0,3.0,1.0,0.0
16968300.0,302.09,297.15,293.15,0.0,0.0,298.43,1.0,1.0,0.53,302.03,297.15,293.15,0.0,0.0,298.43,1.0,1.0,0.56,301.93,297.15,293.15,0.0,0.0,298.43,1.0,1.0,0.41,301.88,297.15,293.15,0.0,0.0,298.43,1.0,1.0,0.56,301.5,297.15,293.15,0.0,0.0,298.43,1.0,1.0,2.66,298.43,291.15,300.42,297.21,300.42,301.99,298.43,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,11457.29,0.0,13466.08,1.0,283.86,297.38,300.21,300.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5026.02,0.0,44.02,2275.33,0.0,119.36,0.26,1.0,0.0,3.0,1.0,0.0
16968600.0,302.14,297.15,293.15,0.0,0.0,298.52,1.0,1.0,0.53,302.07,297.15,293.15,0.0,0.0,298.52,1.0,1.0,0.56,301.96,297.15,293.15,0.0,0.0,298.52,1.0,1.0,0.41,301.91,297.15,293.15,0.0,0.0,298.52,1.0,1.0,0.56,301.53,297.15,293.15,0.0,0.0,298.52,1.0,1.0,2.66,298.52,291.15,300.52,297.24,300.52,302.03,298.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,11522.99,0.0,13466.06,1.0,283.86,297.47,300.24,300.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5059.16,0.0,44.02,2275.33,0.0,121.41,0.26,1.0,0.0,3.0,1.0,0.0
16968900.0,302.19,297.15,293.15,0.0,0.0,298.61,1.0,1.0,0.53,302.11,297.15,293.15,0.0,0.0,298.61,1.0,1.0,0.56,301.99,297.15,293.15,0.0,0.0,298.61,1.0,1.0,0.41,301.94,297.15,293.15,0.0,0.0,298.61,1.0,1.0,0.56,301.55,297.15,293.15,0.0,0.0,298.61,1.0,1.0,2.66,298.61,291.15,300.61,297.27,300.61,302.07,298.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,11588.46,0.0,13466.05,1.0,283.87,297.55,300.27,301.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5091.84,0.0,44.02,2275.33,0.0,123.26,0.26,1.0,0.0,3.0,1.0,0.0
16969200.0,302.23,297.15,293.15,0.0,0.0,298.7,1.0,1.0,0.53,302.15,297.15,293.15,0.0,0.0,298.7,1.0,1.0,0.56,302.02,297.15,293.15,0.0,0.0,298.7,1.0,1.0,0.41,301.97,297.15,293.15,0.0,0.0,298.7,1.0,1.0,0.56,301.58,297.15,293.15,0.0,0.0,298.7,1.0,1.0,2.66,298.7,291.15,300.71,297.3,300.71,302.1,298.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,11654.73,0.0,13466.04,1.0,283.87,297.63,300.3,301.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5124.73,0.0,44.02,2275.33,0.0,124.89,0.26,1.0,0.0,3.0,1.0,0.0
16969500.0,302.26,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.53,302.19,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.56,302.05,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.41,302.0,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.56,301.61,297.15,293.15,0.0,0.0,298.79,1.0,1.0,2.66,298.79,291.15,300.82,297.33,300.82,302.14,298.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,11722.71,0.0,13466.03,1.0,283.88,297.71,300.33,301.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5158.43,0.0,44.02,2275.33,0.0,126.3,0.26,1.0,0.0,3.0,1.0,0.0
16969800.0,302.3,297.15,293.15,0.0,0.0,298.88,1.0,1.0,0.53,302.22,297.15,293.15,0.0,0.0,298.88,1.0,1.0,0.56,302.08,297.15,293.15,0.0,0.0,298.88,1.0,1.0,0.41,302.04,297.15,293.15,0.0,0.0,298.88,1.0,1.0,0.56,301.63,297.15,293.15,0.0,0.0,298.88,1.0,1.0,2.66,298.88,291.15,300.92,297.36,300.92,302.17,298.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,11793.51,0.0,13466.03,1.0,283.88,297.8,300.36,301.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5193.68,0.0,44.02,2275.33,0.0,127.5,0.26,1.0,0.0,3.0,1.0,0.0
16970100.0,302.33,297.15,293.15,0.0,0.0,298.98,1.0,1.0,0.53,302.26,297.15,293.15,0.0,0.0,298.98,1.0,1.0,0.56,302.11,297.15,293.15,0.0,0.0,298.98,1.0,1.0,0.41,302.07,297.15,293.15,0.0,0.0,298.98,1.0,1.0,0.56,301.66,297.15,293.15,0.0,0.0,298.98,1.0,1.0,2.66,298.98,291.15,301.03,297.4,301.03,302.21,298.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,11868.1,0.0,13466.03,1.0,283.89,297.89,300.41,301.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5231.18,0.0,44.02,2275.33,0.0,128.51,0.26,1.0,0.0,3.0,1.0,0.0
16970400.0,302.37,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.53,302.3,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.56,302.15,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.41,302.1,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.56,301.69,297.15,293.15,0.0,0.0,299.08,1.0,1.0,2.66,299.08,291.15,301.15,297.45,301.15,302.24,299.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,11947.63,0.0,13466.03,1.0,283.89,297.98,300.45,301.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5271.61,0.0,44.02,2275.33,0.0,129.33,0.26,1.0,0.0,3.0,1.0,0.0
16970700.0,302.41,297.15,293.15,0.0,0.0,299.2,1.0,1.0,0.53,302.34,297.15,293.15,0.0,0.0,299.2,1.0,1.0,0.56,302.18,297.15,293.15,0.0,0.0,299.2,1.0,1.0,0.41,302.14,297.15,293.15,0.0,0.0,299.2,1.0,1.0,0.56,301.72,297.15,293.15,0.0,0.0,299.2,1.0,1.0,2.66,299.2,291.15,301.29,297.52,301.28,302.28,299.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,12042.09,0.0,13466.03,1.0,283.9,298.09,300.52,301.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5318.11,0.0,44.02,2275.33,0.0,128.84,0.26,1.0,0.0,3.0,1.0,0.0
16971000.0,302.45,297.15,293.15,0.0,0.0,299.34,1.0,1.0,0.53,302.38,297.15,293.15,0.0,0.0,299.34,1.0,1.0,0.56,302.22,297.15,293.15,0.0,0.0,299.34,1.0,1.0,0.41,302.18,297.15,293.15,0.0,0.0,299.34,1.0,1.0,0.56,301.76,297.15,293.15,0.0,0.0,299.34,1.0,1.0,2.66,299.34,291.15,301.45,297.6,301.44,302.32,299.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,12153.51,0.0,13466.03,1.0,283.9,298.21,300.6,301.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5375.33,0.0,44.02,2275.33,0.0,128.05,0.26,1.0,0.0,3.0,1.0,0.0
16971300.0,302.49,297.15,293.15,0.0,0.0,299.5,1.0,1.0,0.53,302.43,297.15,293.15,0.0,0.0,299.5,1.0,1.0,0.56,302.26,297.15,293.15,0.0,0.0,299.5,1.0,1.0,0.41,302.22,297.15,293.15,0.0,0.0,299.5,1.0,1.0,0.56,301.8,297.15,293.15,0.0,0.0,299.5,1.0,1.0,2.66,299.5,291.15,301.62,297.71,301.62,302.36,299.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,12276.22,0.0,13466.03,1.0,283.91,298.36,300.71,301.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5441.4,0.0,44.02,2275.33,0.0,128.14,0.26,1.0,0.0,3.0,1.0,0.0
16971600.0,302.54,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.53,302.48,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.56,302.31,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.41,302.27,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.56,301.84,297.15,293.15,0.0,0.0,299.67,1.0,1.0,2.66,299.67,291.15,301.82,297.82,301.82,302.41,299.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12406.41,0.0,13466.04,1.0,283.92,298.51,300.82,301.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5513.97,0.0,44.02,2275.33,0.0,128.91,0.26,1.0,0.0,3.0,1.0,0.0
16971900.0,302.59,297.15,293.15,0.0,0.0,299.84,1.0,1.0,0.53,302.53,297.15,293.15,0.0,0.0,299.84,1.0,1.0,0.56,302.36,297.15,293.15,0.0,0.0,299.84,1.0,1.0,0.41,302.32,297.15,293.15,0.0,0.0,299.84,1.0,1.0,0.56,301.89,297.15,293.15,0.0,0.0,299.84,1.0,1.0,2.66,299.84,291.15,302.02,297.94,302.02,302.46,299.85,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12540.31,0.0,13466.06,1.0,283.92,298.67,300.95,301.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5590.84,0.0,44.02,2275.33,0.0,130.25,0.26,1.0,0.0,3.0,1.0,0.0
16972200.0,302.64,297.15,293.15,0.0,0.0,300.02,1.0,1.0,0.53,302.59,297.15,293.15,0.0,0.0,300.02,1.0,1.0,0.56,302.42,297.15,293.15,0.0,0.0,300.02,1.0,1.0,0.41,302.38,297.15,293.15,0.0,0.0,300.02,1.0,1.0,0.56,301.95,297.15,293.15,0.0,0.0,300.02,1.0,1.0,2.66,300.02,291.15,302.22,298.07,302.22,302.52,300.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,12674.21,0.0,13466.1,1.0,283.93,298.84,301.07,301.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5669.69,0.0,44.02,2275.33,0.0,132.05,0.26,1.0,0.0,3.0,1.0,0.0
16972500.0,302.7,297.15,293.15,0.0,0.0,300.2,1.0,1.0,0.53,302.65,297.15,293.15,0.0,0.0,300.2,1.0,1.0,0.56,302.47,297.15,293.15,0.0,0.0,300.2,1.0,1.0,0.41,302.43,297.15,293.15,0.0,0.0,300.2,1.0,1.0,0.56,302.0,297.15,293.15,0.0,0.0,300.2,1.0,1.0,2.66,300.2,291.15,302.42,298.19,302.42,302.58,300.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,12804.34,0.0,13466.13,1.0,283.94,299.01,301.2,302.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5748.16,0.0,44.02,2275.33,0.0,134.27,0.26,1.0,0.0,3.0,1.0,0.0
16972800.0,302.75,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.53,302.71,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.56,302.53,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.41,302.49,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.56,302.05,297.15,293.15,0.0,0.0,300.37,1.0,1.0,2.66,300.37,291.15,302.6,298.31,302.6,302.63,300.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,12926.86,0.0,13466.16,1.0,283.95,299.16,301.32,302.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5823.88,0.0,44.02,2275.33,0.0,136.85,0.26,1.0,0.0,3.0,1.0,0.0
16973100.0,302.81,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.53,302.77,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.56,302.58,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.41,302.54,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.56,302.11,297.15,293.15,0.0,0.0,300.52,1.0,1.0,2.66,300.52,291.15,302.78,298.42,302.78,302.69,300.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,13038.15,0.0,13466.17,1.0,283.96,299.31,301.43,302.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5894.53,0.0,44.02,2275.33,0.0,139.78,0.26,1.0,0.0,3.0,1.0,0.0
16973400.0,302.84,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.53,302.81,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.56,302.61,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.41,302.57,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.56,302.14,297.15,293.15,0.0,0.0,300.52,1.0,1.0,2.66,300.52,291.15,302.93,298.52,302.77,302.72,300.52,1.0,1.0,0.12,0.12,0.88,0.12,5.68,0.71,4.97,-0.54,1.0,0.05,0.0,285.15,410.0,13009.6,0.0,13475.16,1.0,283.96,299.34,301.52,302.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5916.39,0.0,44.02,2275.33,0.0,141.35,0.26,1.0,0.0,3.0,1.0,0.0
16973700.0,302.87,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.53,302.85,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.41,302.6,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.56,302.17,297.15,293.15,0.0,0.0,300.57,1.0,1.0,2.66,300.57,291.15,303.06,298.6,302.82,302.75,300.57,1.0,1.0,0.14,0.14,0.86,0.14,5.69,0.83,4.86,-0.44,1.0,0.05,0.0,292.53,410.0,13041.23,0.0,13481.77,1.0,283.96,299.39,301.6,302.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5947.06,0.0,44.02,2275.33,0.0,142.74,0.26,1.0,0.0,3.0,1.0,0.0
16974000.0,302.89,297.15,293.15,0.0,0.0,300.61,1.0,1.0,0.53,302.88,297.15,293.15,0.0,0.0,300.61,1.0,1.0,0.56,302.66,297.15,293.15,0.0,0.0,300.61,1.0,1.0,0.41,302.63,297.15,293.15,0.0,0.0,300.61,1.0,1.0,0.56,302.19,297.15,293.15,0.0,0.0,300.61,1.0,1.0,2.66,300.61,291.15,303.15,298.65,302.86,302.78,300.61,1.0,1.0,0.17,0.17,0.83,0.17,5.69,0.92,4.77,-0.35,1.0,0.05,0.0,294.33,410.0,13065.63,0.0,13483.67,1.0,283.96,299.43,301.65,302.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5969.51,0.0,44.02,2275.33,0.0,145.26,0.26,1.0,0.0,3.0,1.0,0.0
16974300.0,302.91,297.15,293.15,0.0,0.0,300.64,1.0,1.0,0.53,302.92,297.15,293.15,0.0,0.0,300.64,1.0,1.0,0.56,302.68,297.15,293.15,0.0,0.0,300.64,1.0,1.0,0.41,302.65,297.15,293.15,0.0,0.0,300.64,1.0,1.0,0.56,302.2,297.15,293.15,0.0,0.0,300.64,1.0,1.0,2.66,300.64,291.15,303.22,298.69,302.9,302.8,300.64,1.0,1.0,0.19,0.19,0.81,0.19,5.69,0.98,4.71,-0.3,1.0,0.05,0.0,294.97,410.0,13086.9,0.0,13484.42,1.0,283.96,299.45,301.69,302.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5986.13,0.0,44.02,2275.33,0.0,146.69,0.26,1.0,0.0,3.0,1.0,0.0
16974600.0,302.93,297.15,293.15,0.0,0.0,300.67,1.0,1.0,0.53,302.95,297.15,293.15,0.0,0.0,300.67,1.0,1.0,0.56,302.7,297.15,293.15,0.0,0.0,300.67,1.0,1.0,0.41,302.66,297.15,293.15,0.0,0.0,300.67,1.0,1.0,0.56,302.22,297.15,293.15,0.0,0.0,300.67,1.0,1.0,2.66,300.67,291.15,303.29,298.72,302.93,302.82,300.67,1.0,1.0,0.21,0.21,0.79,0.21,5.69,1.04,4.65,-0.23,1.0,0.05,0.0,295.43,410.0,13106.73,0.0,13485.03,1.0,283.96,299.48,301.72,302.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6001.01,0.0,44.02,2275.33,0.0,147.12,0.26,1.0,0.0,3.0,1.0,0.0
16974900.0,302.94,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.53,302.98,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.56,302.71,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.41,302.68,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.56,302.23,297.15,293.15,0.0,0.0,300.7,1.0,1.0,2.66,300.7,291.15,303.35,298.75,302.96,302.84,300.7,1.0,1.0,0.23,0.23,0.77,0.23,5.69,1.11,4.58,-0.17,1.0,0.05,0.0,295.77,410.0,13125.23,0.0,13485.52,1.0,283.97,299.51,301.75,302.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6014.4,0.0,44.02,2275.33,0.0,147.7,0.26,1.0,0.0,3.0,1.0,0.0
