time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16975200.0,302.95,297.15,293.15,0.0,0.0,300.72,1.0,1.0,0.53,303.01,297.15,293.15,0.0,0.0,300.72,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,300.72,1.0,1.0,0.41,302.7,297.15,293.15,0.0,0.0,300.72,1.0,1.0,0.56,302.25,297.15,293.15,0.0,0.0,300.72,1.0,1.0,2.66,300.72,291.15,303.41,298.77,302.98,302.86,300.72,1.0,1.0,0.25,0.25,0.75,0.25,5.69,1.18,4.51,-0.1,1.0,0.05,0.0,296.01,410.0,13142.53,0.0,13485.93,1.0,283.97,299.53,301.78,302.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6026.43,0.0,44.02,2275.33,0.0,148.28,0.26,1.0,0.0,3.0,1.0,0.0
16975500.0,302.96,297.15,293.15,0.0,0.0,300.74,1.0,1.0,0.53,303.03,297.15,293.15,0.0,0.0,300.74,1.0,1.0,0.56,302.74,297.15,293.15,0.0,0.0,300.74,1.0,1.0,0.41,302.71,297.15,293.15,0.0,0.0,300.74,1.0,1.0,0.56,302.26,297.15,293.15,0.0,0.0,300.74,1.0,1.0,2.66,300.74,291.15,303.46,298.79,303.01,302.88,300.74,1.0,1.0,0.27,0.27,0.73,0.27,5.69,1.24,4.45,-0.03,1.0,0.05,0.0,296.18,410.0,13158.7,0.0,13486.27,1.0,283.97,299.55,301.79,302.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6037.26,0.0,44.02,2275.33,0.0,148.82,0.26,1.0,0.0,3.0,1.0,0.0
16975800.0,302.97,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.53,303.06,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.56,302.76,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.41,302.73,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.56,302.27,297.15,293.15,0.0,0.0,300.77,1.0,1.0,2.66,300.77,291.15,303.51,298.81,303.03,302.89,300.77,1.0,1.0,0.28,0.28,0.72,0.28,5.69,1.31,4.38,0.03,1.0,0.05,0.0,296.32,410.0,13177.67,0.0,13486.55,1.0,283.97,299.57,301.81,302.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6047.69,0.0,44.02,2275.33,0.0,149.36,0.26,1.0,0.0,3.0,1.0,0.0
16976100.0,302.98,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.53,303.09,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.56,302.77,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.41,302.74,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.56,302.29,297.15,293.15,0.0,0.0,300.79,1.0,1.0,2.66,300.79,291.15,303.55,298.82,303.06,302.91,300.79,1.0,1.0,0.29,0.29,0.71,0.29,5.69,1.37,4.32,0.1,1.0,0.05,0.0,296.42,410.0,13198.05,0.0,13486.78,1.0,283.97,299.6,301.82,302.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6058.81,0.0,44.02,2275.33,0.0,149.96,0.26,1.0,0.0,3.0,1.0,0.0
16976400.0,302.99,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.53,303.12,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.56,302.79,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.41,302.76,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.56,302.3,297.15,293.15,0.0,0.0,300.82,1.0,1.0,2.66,300.82,291.15,303.59,298.83,303.09,302.93,300.82,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.43,4.26,0.15,1.0,0.05,0.0,296.5,410.0,13217.82,0.0,13486.98,1.0,283.97,299.62,301.83,302.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6069.58,0.0,44.02,2275.33,0.0,150.58,0.26,1.0,0.0,3.0,1.0,0.0
16976700.0,303.0,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.53,303.14,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.56,302.8,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.41,302.77,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.56,302.31,297.15,293.15,0.0,0.0,300.85,1.0,1.0,2.66,300.85,291.15,303.63,298.84,303.12,302.94,300.85,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.49,4.2,0.21,1.0,0.05,0.0,296.56,410.0,13237.36,0.0,13487.14,1.0,283.97,299.65,301.84,302.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6079.96,0.0,44.02,2275.33,0.0,151.17,0.26,1.0,0.0,3.0,1.0,0.0
16977000.0,303.01,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.17,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.82,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,302.79,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.33,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.67,298.85,303.15,302.96,300.87,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.54,4.15,0.26,1.0,0.05,0.0,296.61,410.0,13256.76,0.0,13487.27,1.0,283.97,299.67,301.85,302.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6090.04,0.0,44.02,2275.33,0.0,151.72,0.26,1.0,0.0,3.0,1.0,0.0
16977300.0,303.02,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.53,303.19,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.56,302.83,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.41,302.81,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.56,302.34,297.15,293.15,0.0,0.0,300.9,1.0,1.0,2.66,300.9,291.15,303.71,298.86,303.18,302.98,300.9,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.58,4.11,0.31,1.0,0.05,0.0,296.65,410.0,13276.06,0.0,13487.38,1.0,283.98,299.69,301.86,302.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6099.94,0.0,44.02,2275.33,0.0,152.23,0.26,1.0,0.0,3.0,1.0,0.0
16977600.0,303.03,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.53,303.22,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.56,302.85,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.41,302.82,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.56,302.36,297.15,293.15,0.0,0.0,300.92,1.0,1.0,2.66,300.92,291.15,303.75,298.86,303.21,303.0,300.92,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.63,4.06,0.35,1.0,0.05,0.0,296.68,410.0,13295.39,0.0,13487.46,1.0,283.98,299.72,301.86,302.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6109.78,0.0,44.02,2275.33,0.0,152.69,0.26,1.0,0.0,3.0,1.0,0.0
16977900.0,303.03,297.15,293.15,0.0,0.0,300.94,1.0,1.0,0.53,303.24,297.15,293.15,0.0,0.0,300.94,1.0,1.0,0.56,302.86,297.15,293.15,0.0,0.0,300.94,1.0,1.0,0.41,302.83,297.15,293.15,0.0,0.0,300.94,1.0,1.0,0.56,302.36,297.15,293.15,0.0,0.0,300.94,1.0,1.0,2.66,300.94,291.15,303.79,298.87,303.23,303.0,300.94,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.67,4.02,0.39,1.0,0.05,0.0,296.71,410.0,13308.39,0.0,13487.54,1.0,283.98,299.74,301.87,302.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6117.82,0.0,44.02,2275.33,0.0,153.18,0.26,1.0,0.0,3.0,1.0,0.0
16978200.0,303.03,297.15,293.15,0.0,0.0,300.97,1.0,1.0,0.53,303.26,297.15,293.15,0.0,0.0,300.97,1.0,1.0,0.56,302.87,297.15,293.15,0.0,0.0,300.97,1.0,1.0,0.41,302.84,297.15,293.15,0.0,0.0,300.97,1.0,1.0,0.56,302.37,297.15,293.15,0.0,0.0,300.97,1.0,1.0,2.66,300.97,291.15,303.82,298.87,303.26,303.02,300.97,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.7,3.99,0.43,1.0,0.05,0.0,296.73,410.0,13325.42,0.0,13487.6,1.0,283.98,299.76,301.87,302.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6125.77,0.0,44.02,2275.33,0.0,153.75,0.26,1.0,0.0,3.0,1.0,0.0
16978500.0,303.05,297.15,293.15,0.0,0.0,300.99,1.0,1.0,0.53,303.28,297.15,293.15,0.0,0.0,300.99,1.0,1.0,0.56,302.89,297.15,293.15,0.0,0.0,300.99,1.0,1.0,0.41,302.86,297.15,293.15,0.0,0.0,300.99,1.0,1.0,0.56,302.38,297.15,293.15,0.0,0.0,300.99,1.0,1.0,2.66,300.99,291.15,303.86,298.87,303.28,303.03,300.99,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.74,3.95,0.46,1.0,0.05,0.0,296.75,410.0,13342.78,0.0,13487.64,1.0,283.98,299.78,301.87,302.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6133.85,0.0,44.02,2275.33,0.0,154.35,0.26,1.0,0.0,3.0,1.0,0.0
16978800.0,303.06,297.15,293.15,0.0,0.0,301.01,1.0,1.0,0.53,303.3,297.15,293.15,0.0,0.0,301.01,1.0,1.0,0.56,302.9,297.15,293.15,0.0,0.0,301.01,1.0,1.0,0.41,302.87,297.15,293.15,0.0,0.0,301.01,1.0,1.0,0.56,302.39,297.15,293.15,0.0,0.0,301.01,1.0,1.0,2.66,301.01,291.15,303.89,298.87,303.31,303.05,301.01,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.77,3.93,0.49,1.0,0.05,0.0,296.77,410.0,13359.97,0.0,13487.68,1.0,283.98,299.8,301.88,302.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6141.8,0.0,44.02,2275.33,0.0,154.93,0.26,1.0,0.0,3.0,1.0,0.0
16979100.0,303.07,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.53,303.32,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.56,302.92,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.41,302.89,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.56,302.4,297.15,293.15,0.0,0.0,301.03,1.0,1.0,2.66,301.03,291.15,303.92,298.87,303.34,303.07,301.03,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.79,3.9,0.51,1.0,0.05,0.0,296.78,410.0,13377.04,0.0,13487.71,1.0,283.98,299.82,301.88,302.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6149.57,0.0,44.02,2275.33,0.0,155.5,0.26,1.0,0.0,3.0,1.0,0.0
16979400.0,303.08,297.15,293.15,0.0,0.0,301.06,1.0,1.0,0.53,303.34,297.15,293.15,0.0,0.0,301.06,1.0,1.0,0.56,302.95,297.15,293.15,0.0,0.0,301.06,1.0,1.0,0.41,302.91,297.15,293.15,0.0,0.0,301.06,1.0,1.0,0.56,302.42,297.15,293.15,0.0,0.0,301.06,1.0,1.0,2.66,301.06,291.15,303.95,298.87,303.36,303.09,301.06,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.82,3.87,0.54,1.0,0.05,0.0,296.8,410.0,13394.32,0.0,13487.74,1.0,283.98,299.84,301.88,302.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6157.32,0.0,44.02,2275.33,0.0,156.03,0.26,1.0,0.0,3.0,1.0,0.0
16979700.0,303.1,297.15,293.15,0.0,0.0,301.08,1.0,1.0,0.53,303.36,297.15,293.15,0.0,0.0,301.08,1.0,1.0,0.56,302.97,297.15,293.15,0.0,0.0,301.08,1.0,1.0,0.41,302.92,297.15,293.15,0.0,0.0,301.08,1.0,1.0,0.56,302.43,297.15,293.15,0.0,0.0,301.08,1.0,1.0,2.66,301.08,291.15,303.98,298.87,303.39,303.1,301.08,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.84,3.85,0.56,1.0,0.05,0.0,296.81,410.0,13411.04,0.0,13487.76,1.0,283.98,299.86,301.87,302.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6164.95,0.0,44.02,2275.33,0.0,156.53,0.26,1.0,0.0,3.0,1.0,0.0
16980000.0,303.11,297.15,293.15,0.0,0.0,301.1,1.0,1.0,0.53,303.38,297.15,293.15,0.0,0.0,301.1,1.0,1.0,0.56,302.99,297.15,293.15,0.0,0.0,301.1,1.0,1.0,0.41,302.94,297.15,293.15,0.0,0.0,301.1,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,301.1,1.0,1.0,2.66,301.1,291.15,304.01,298.87,303.41,303.12,301.1,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.58,1.0,0.05,0.0,296.82,410.0,13426.98,0.0,13487.78,1.0,283.98,299.88,301.87,302.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6172.33,0.0,44.02,2275.33,0.0,156.98,0.26,1.0,0.0,3.0,1.0,0.0
16980300.0,303.12,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.53,303.39,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.56,303.01,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.41,302.95,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.56,302.46,297.15,293.15,0.0,0.0,301.12,1.0,1.0,2.66,301.12,291.15,304.05,298.87,303.44,303.14,301.12,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.87,3.82,0.6,1.0,0.05,0.0,296.83,410.0,13442.17,0.0,13487.79,1.0,283.99,299.9,301.87,302.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6179.5,0.0,44.02,2275.33,0.0,157.37,0.26,1.0,0.0,3.0,1.0,0.0
16980600.0,303.13,297.15,293.15,0.0,0.0,301.14,1.0,1.0,0.53,303.4,297.15,293.15,0.0,0.0,301.14,1.0,1.0,0.56,303.03,297.15,293.15,0.0,0.0,301.14,1.0,1.0,0.41,302.97,297.15,293.15,0.0,0.0,301.14,1.0,1.0,0.56,302.47,297.15,293.15,0.0,0.0,301.14,1.0,1.0,2.66,301.14,291.15,304.08,298.88,303.46,303.15,301.14,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,1.0,0.05,0.0,296.83,410.0,13456.64,0.0,13487.8,1.0,283.99,299.92,301.88,302.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6186.49,0.0,44.02,2275.33,0.0,157.68,0.26,1.0,0.0,3.0,1.0,0.0
16980900.0,303.14,297.15,293.15,0.0,0.0,301.16,1.0,1.0,0.53,303.41,297.15,293.15,0.0,0.0,301.16,1.0,1.0,0.56,303.05,297.15,293.15,0.0,0.0,301.16,1.0,1.0,0.41,302.98,297.15,293.15,0.0,0.0,301.16,1.0,1.0,0.56,302.48,297.15,293.15,0.0,0.0,301.16,1.0,1.0,2.66,301.16,291.15,304.11,298.88,303.48,303.16,301.16,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.63,1.0,0.05,0.0,296.84,410.0,13470.5,0.0,13487.81,1.0,283.99,299.94,301.88,302.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6193.41,0.0,44.02,2275.33,0.0,157.91,0.26,1.0,0.0,3.0,1.0,0.0
16981200.0,303.15,297.15,293.15,0.0,0.0,301.18,1.0,1.0,0.53,303.42,297.15,293.15,0.0,0.0,301.18,1.0,1.0,0.56,303.06,297.15,293.15,0.0,0.0,301.18,1.0,1.0,0.41,302.99,297.15,293.15,0.0,0.0,301.18,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,301.18,1.0,1.0,2.66,301.18,291.15,304.15,298.88,303.5,303.17,301.18,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.78,0.64,1.0,0.05,0.0,296.85,410.0,13483.91,0.0,13487.82,1.0,283.99,299.96,301.88,302.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6200.35,0.0,44.02,2275.33,0.0,158.06,0.26,1.0,0.0,3.0,1.0,0.0
16981500.0,303.18,297.15,293.15,0.0,0.0,301.21,1.0,1.0,0.53,303.44,297.15,293.15,0.0,0.0,301.21,1.0,1.0,0.56,303.1,297.15,293.15,0.0,0.0,301.21,1.0,1.0,0.41,303.02,297.15,293.15,0.0,0.0,301.21,1.0,1.0,0.56,302.52,297.15,293.15,0.0,0.0,301.21,1.0,1.0,2.66,301.21,291.15,304.2,298.87,303.54,303.2,301.21,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,1.0,0.05,0.0,296.85,410.0,13513.22,0.0,13487.83,1.0,283.99,299.98,301.87,302.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6209.12,0.0,44.02,2275.33,0.0,160.73,0.26,1.0,0.0,3.0,1.0,0.0
16981800.0,303.2,297.15,293.15,0.0,0.0,301.25,1.0,1.0,0.53,303.46,297.15,293.15,0.0,0.0,301.25,1.0,1.0,0.56,303.12,297.15,293.15,0.0,0.0,301.25,1.0,1.0,0.41,303.04,297.15,293.15,0.0,0.0,301.25,1.0,1.0,0.56,302.55,297.15,293.15,0.0,0.0,301.25,1.0,1.0,2.66,301.25,291.15,304.27,298.83,303.58,303.22,301.25,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.94,3.75,0.66,1.0,0.05,0.0,296.86,410.0,13538.79,0.0,13487.83,1.0,283.99,300.02,301.83,302.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6213.38,0.0,44.02,2275.33,0.0,165.35,0.26,1.0,0.0,3.0,1.0,0.0
16982100.0,303.21,297.15,293.15,0.0,0.0,301.28,1.0,1.0,0.53,303.46,297.15,293.15,0.0,0.0,301.28,1.0,1.0,0.56,303.14,297.15,293.15,0.0,0.0,301.28,1.0,1.0,0.41,303.06,297.15,293.15,0.0,0.0,301.28,1.0,1.0,0.56,302.57,297.15,293.15,0.0,0.0,301.28,1.0,1.0,2.66,301.28,291.15,304.36,298.76,303.62,303.23,301.28,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.75,0.67,1.0,0.05,0.0,296.86,410.0,13566.61,0.0,13487.84,1.0,283.99,300.05,301.76,302.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6213.72,0.0,44.02,2275.33,0.0,169.77,0.26,1.0,0.0,3.0,1.0,0.0
16982400.0,303.23,297.15,293.15,0.0,0.0,301.32,1.0,1.0,0.53,303.47,297.15,293.15,0.0,0.0,301.32,1.0,1.0,0.56,303.15,297.15,293.15,0.0,0.0,301.32,1.0,1.0,0.41,303.08,297.15,293.15,0.0,0.0,301.32,1.0,1.0,0.56,302.59,297.15,293.15,0.0,0.0,301.32,1.0,1.0,2.66,301.32,291.15,304.46,298.67,303.66,303.24,301.32,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.68,1.0,0.05,0.0,296.87,410.0,13596.53,0.0,13487.84,1.0,283.99,300.08,301.67,302.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6211.48,0.0,44.02,2275.33,0.0,174.03,0.26,1.0,0.0,3.0,1.0,0.0
16982700.0,303.24,297.15,293.15,0.0,0.0,301.36,1.0,1.0,0.53,303.48,297.15,293.15,0.0,0.0,301.36,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,301.36,1.0,1.0,0.41,303.1,297.15,293.15,0.0,0.0,301.36,1.0,1.0,0.56,302.6,297.15,293.15,0.0,0.0,301.36,1.0,1.0,2.66,301.36,291.15,304.57,298.56,303.71,303.26,301.36,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.05,0.0,296.87,410.0,13627.9,0.0,13487.84,1.0,284.0,300.12,301.57,302.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6207.43,0.0,44.02,2275.33,0.0,178.13,0.26,1.0,0.0,3.0,1.0,0.0
16983000.0,303.26,297.15,293.15,0.0,0.0,301.4,1.0,1.0,0.53,303.49,297.15,293.15,0.0,0.0,301.4,1.0,1.0,0.56,303.18,297.15,293.15,0.0,0.0,301.4,1.0,1.0,0.41,303.11,297.15,293.15,0.0,0.0,301.4,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,301.4,1.0,1.0,2.66,301.4,291.15,304.68,298.45,303.76,303.27,301.4,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.05,0.0,296.87,410.0,13659.97,0.0,13487.85,1.0,284.0,300.16,301.45,302.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6202.24,0.0,44.02,2275.33,0.0,181.88,0.26,1.0,0.0,3.0,1.0,0.0
16983300.0,303.27,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.53,303.49,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.56,303.19,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.41,303.13,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,301.45,1.0,1.0,2.66,301.45,291.15,304.78,298.33,303.8,303.28,301.45,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.05,0.0,296.87,410.0,13691.89,0.0,13487.85,1.0,284.0,300.2,301.34,302.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6196.62,0.0,44.02,2275.33,0.0,185.11,0.26,1.0,0.0,3.0,1.0,0.0
16983600.0,303.29,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.53,303.51,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.56,303.21,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.41,303.15,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.56,302.66,297.15,293.15,0.0,0.0,301.49,1.0,1.0,2.66,301.49,291.15,304.89,298.22,303.85,303.3,301.49,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.05,0.0,296.88,410.0,13722.63,0.0,13487.85,1.0,284.0,300.24,301.22,302.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6191.33,0.0,44.02,2275.33,0.0,187.6,0.26,1.0,0.0,3.0,1.0,0.0
16983900.0,303.31,297.15,293.15,0.0,0.0,301.53,1.0,1.0,0.53,303.52,297.15,293.15,0.0,0.0,301.53,1.0,1.0,0.56,303.23,297.15,293.15,0.0,0.0,301.53,1.0,1.0,0.41,303.17,297.15,293.15,0.0,0.0,301.53,1.0,1.0,0.56,302.68,297.15,293.15,0.0,0.0,301.53,1.0,1.0,2.66,301.53,291.15,304.98,298.12,303.89,303.32,301.53,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.05,0.0,296.88,410.0,13750.92,0.0,13487.85,1.0,284.0,300.28,301.12,302.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6187.1,0.0,44.02,2275.33,0.0,189.11,0.26,1.0,0.0,3.0,1.0,0.0
16984200.0,303.32,297.15,293.15,0.0,0.0,301.56,1.0,1.0,0.53,303.53,297.15,293.15,0.0,0.0,301.56,1.0,1.0,0.56,303.25,297.15,293.15,0.0,0.0,301.56,1.0,1.0,0.41,303.18,297.15,293.15,0.0,0.0,301.56,1.0,1.0,0.56,302.69,297.15,293.15,0.0,0.0,301.56,1.0,1.0,2.66,301.56,291.15,305.06,298.03,303.93,303.33,301.56,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.71,1.0,0.05,0.0,296.88,410.0,13775.63,0.0,13487.86,1.0,284.01,300.31,301.03,301.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6184.8,0.0,44.02,2275.33,0.0,189.48,0.26,1.0,0.0,3.0,1.0,0.0
16984500.0,303.34,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.53,303.55,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.56,303.27,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.41,303.2,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.56,302.71,297.15,293.15,0.0,0.0,301.59,1.0,1.0,2.66,301.59,291.15,305.12,297.98,303.97,303.35,301.59,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.88,410.0,13795.76,0.0,13487.86,1.0,284.01,300.34,300.98,301.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6185.25,0.0,44.02,2275.33,0.0,188.36,0.26,1.0,0.0,3.0,1.0,0.0
16984800.0,303.35,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.53,303.57,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.56,303.3,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.41,303.22,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,301.61,1.0,1.0,2.66,301.61,291.15,305.15,297.96,303.99,303.37,301.61,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.88,410.0,13809.81,0.0,13487.86,1.0,284.01,300.36,300.95,301.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6189.4,0.0,44.02,2275.33,0.0,185.59,0.26,1.0,0.0,3.0,1.0,0.0
16985100.0,303.36,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.53,303.58,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.56,303.32,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.41,303.23,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.56,302.74,297.15,293.15,0.0,0.0,301.62,1.0,1.0,2.66,301.62,291.15,305.15,297.98,304.0,303.38,301.62,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.72,1.0,0.05,0.0,296.88,410.0,13813.96,0.0,13487.86,1.0,284.01,300.38,300.97,301.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6197.06,0.0,44.02,2275.33,0.0,181.6,0.26,1.0,0.0,3.0,1.0,0.0
16985400.0,303.37,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.53,303.6,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.56,303.35,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.41,303.24,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.56,302.75,297.15,293.15,0.0,0.0,301.62,1.0,1.0,2.66,301.62,291.15,305.11,298.03,304.0,303.4,301.62,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.88,410.0,13807.87,0.0,13487.88,1.0,284.01,300.38,301.03,301.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6206.25,0.0,44.02,2275.33,0.0,177.48,0.26,1.0,0.0,3.0,1.0,0.0
16985700.0,303.37,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.53,303.61,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.56,303.37,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.41,303.25,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.56,302.76,297.15,293.15,0.0,0.0,301.61,1.0,1.0,2.66,301.61,291.15,305.04,298.11,303.98,303.41,301.61,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.88,410.0,13793.67,0.0,13487.9,1.0,284.01,300.37,301.1,302.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6215.87,0.0,44.02,2275.33,0.0,173.41,0.26,1.0,0.0,3.0,1.0,0.0
16986000.0,303.38,297.15,293.15,0.0,0.0,301.58,1.0,1.0,0.53,303.61,297.15,293.15,0.0,0.0,301.58,1.0,1.0,0.56,303.4,297.15,293.15,0.0,0.0,301.58,1.0,1.0,0.41,303.25,297.15,293.15,0.0,0.0,301.58,1.0,1.0,0.56,302.76,297.15,293.15,0.0,0.0,301.58,1.0,1.0,2.66,301.58,291.15,304.94,298.21,303.95,303.42,301.58,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.87,410.0,13772.92,0.0,13487.92,1.0,284.01,300.35,301.2,302.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6225.29,0.0,44.02,2275.33,0.0,169.57,0.26,1.0,0.0,3.0,1.0,0.0
16986300.0,303.37,297.15,293.15,0.0,0.0,301.55,1.0,1.0,0.53,303.62,297.15,293.15,0.0,0.0,301.55,1.0,1.0,0.56,303.41,297.15,293.15,0.0,0.0,301.55,1.0,1.0,0.41,303.25,297.15,293.15,0.0,0.0,301.55,1.0,1.0,0.56,302.76,297.15,293.15,0.0,0.0,301.55,1.0,1.0,2.66,301.55,291.15,304.83,298.32,303.92,303.42,301.55,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.86,410.0,13747.34,0.0,13487.97,1.0,284.01,300.32,301.31,302.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6233.96,0.0,44.02,2275.33,0.0,166.09,0.26,1.0,0.0,3.0,1.0,0.0
16986600.0,303.37,297.15,293.15,0.0,0.0,301.52,1.0,1.0,0.53,303.62,297.15,293.15,0.0,0.0,301.52,1.0,1.0,0.56,303.43,297.15,293.15,0.0,0.0,301.52,1.0,1.0,0.41,303.25,297.15,293.15,0.0,0.0,301.52,1.0,1.0,0.56,302.75,297.15,293.15,0.0,0.0,301.52,1.0,1.0,2.66,301.52,291.15,304.7,298.43,303.88,303.43,301.52,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.86,410.0,13718.65,0.0,13488.0,1.0,284.0,300.29,301.43,302.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6241.41,0.0,44.02,2275.33,0.0,163.08,0.26,1.0,0.0,3.0,1.0,0.0
16986900.0,303.36,297.15,293.15,0.0,0.0,301.48,1.0,1.0,0.53,303.62,297.15,293.15,0.0,0.0,301.48,1.0,1.0,0.56,303.44,297.15,293.15,0.0,0.0,301.48,1.0,1.0,0.41,303.25,297.15,293.15,0.0,0.0,301.48,1.0,1.0,0.56,302.75,297.15,293.15,0.0,0.0,301.48,1.0,1.0,2.66,301.48,291.15,304.58,298.54,303.83,303.43,301.48,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,1.0,0.05,0.0,296.85,410.0,13688.61,0.0,13488.02,1.0,284.0,300.25,301.54,302.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6247.34,0.0,44.02,2275.33,0.0,160.65,0.26,1.0,0.0,3.0,1.0,0.0
16987200.0,303.35,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.53,303.61,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.56,303.45,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.41,303.25,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.56,302.74,297.15,293.15,0.0,0.0,301.44,1.0,1.0,2.66,301.44,291.15,304.45,298.64,303.79,303.42,301.44,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.73,1.0,0.05,0.0,296.86,410.0,13659.23,0.0,13488.02,1.0,284.0,300.21,301.64,302.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6251.62,0.0,44.02,2275.33,0.0,158.86,0.26,1.0,0.0,3.0,1.0,0.0
16987500.0,303.35,297.15,293.15,0.0,0.0,301.4,1.0,1.0,0.53,303.61,297.15,293.15,0.0,0.0,301.4,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,301.4,1.0,1.0,0.41,303.24,297.15,293.15,0.0,0.0,301.4,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,301.4,1.0,1.0,2.66,301.4,291.15,304.34,298.73,303.75,303.42,301.4,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.85,410.0,13632.62,0.0,13488.03,1.0,284.0,300.18,301.73,302.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6254.35,0.0,44.02,2275.33,0.0,157.81,0.26,1.0,0.0,3.0,1.0,0.0
16987800.0,303.34,297.15,293.15,0.0,0.0,301.37,1.0,1.0,0.53,303.6,297.15,293.15,0.0,0.0,301.37,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,301.37,1.0,1.0,0.41,303.24,297.15,293.15,0.0,0.0,301.37,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,301.37,1.0,1.0,2.66,301.37,291.15,304.25,298.81,303.71,303.42,301.37,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.85,410.0,13610.82,0.0,13488.04,1.0,284.0,300.15,301.81,302.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6255.7,0.0,44.02,2275.33,0.0,157.53,0.26,1.0,0.0,3.0,1.0,0.0
16988100.0,303.33,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.53,303.59,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.41,303.23,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,301.35,1.0,1.0,2.66,301.35,291.15,304.18,298.86,303.68,303.41,301.35,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.85,410.0,13595.62,0.0,13488.05,1.0,284.0,300.12,301.86,302.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6255.87,0.0,44.02,2275.33,0.0,158.17,0.26,1.0,0.0,3.0,1.0,0.0
16988400.0,303.32,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.53,303.59,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.41,303.23,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.56,302.71,297.15,293.15,0.0,0.0,301.33,1.0,1.0,2.66,301.33,291.15,304.15,298.88,303.67,303.41,301.33,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.85,410.0,13589.62,0.0,13488.05,1.0,284.0,300.11,301.88,302.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6255.16,0.0,44.02,2275.33,0.0,159.86,0.26,1.0,0.0,3.0,1.0,0.0
16988700.0,303.32,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.53,303.58,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.41,303.23,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.56,302.71,297.15,293.15,0.0,0.0,301.33,1.0,1.0,2.66,301.33,291.15,304.14,298.89,303.67,303.41,301.33,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.85,410.0,13588.88,0.0,13488.04,1.0,284.0,300.1,301.89,302.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6254.3,0.0,44.02,2275.33,0.0,161.19,0.26,1.0,0.0,3.0,1.0,0.0
16989000.0,303.32,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.53,303.58,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.56,303.47,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.41,303.23,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.56,302.71,297.15,293.15,0.0,0.0,301.33,1.0,1.0,2.66,301.33,291.15,304.14,298.89,303.67,303.41,301.33,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.86,410.0,13589.52,0.0,13488.03,1.0,284.0,300.1,301.89,302.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6253.89,0.0,44.02,2275.33,0.0,161.71,0.26,1.0,0.0,3.0,1.0,0.0
16989300.0,303.32,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.53,303.58,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.56,303.47,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.41,303.24,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.56,302.71,297.15,293.15,0.0,0.0,301.33,1.0,1.0,2.66,301.33,291.15,304.14,298.89,303.67,303.41,301.33,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.86,410.0,13591.25,0.0,13488.01,1.0,284.0,300.1,301.89,302.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6253.54,0.0,44.02,2275.33,0.0,162.23,0.26,1.0,0.0,3.0,1.0,0.0
16989600.0,303.32,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.53,303.58,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.56,303.47,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.41,303.24,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.56,302.71,297.15,293.15,0.0,0.0,301.33,1.0,1.0,2.66,301.33,291.15,304.15,298.88,303.67,303.41,301.33,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.86,410.0,13594.07,0.0,13488.0,1.0,284.0,300.1,301.88,302.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6253.15,0.0,44.02,2275.33,0.0,162.74,0.26,1.0,0.0,3.0,1.0,0.0
16989900.0,303.33,297.15,293.15,0.0,0.0,301.34,1.0,1.0,0.53,303.58,297.15,293.15,0.0,0.0,301.34,1.0,1.0,0.56,303.47,297.15,293.15,0.0,0.0,301.34,1.0,1.0,0.41,303.24,297.15,293.15,0.0,0.0,301.34,1.0,1.0,0.56,302.71,297.15,293.15,0.0,0.0,301.34,1.0,1.0,2.66,301.34,291.15,304.16,298.87,303.68,303.41,301.34,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.87,410.0,13597.62,0.0,13487.98,1.0,284.0,300.11,301.87,302.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6252.85,0.0,44.02,2275.33,0.0,163.16,0.26,1.0,0.0,3.0,1.0,0.0
16990200.0,303.33,297.15,293.15,0.0,0.0,301.34,1.0,1.0,0.53,303.58,297.15,293.15,0.0,0.0,301.34,1.0,1.0,0.56,303.47,297.15,293.15,0.0,0.0,301.34,1.0,1.0,0.41,303.25,297.15,293.15,0.0,0.0,301.34,1.0,1.0,0.56,302.71,297.15,293.15,0.0,0.0,301.34,1.0,1.0,2.66,301.34,291.15,304.17,298.86,303.68,303.41,301.34,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.87,410.0,13601.47,0.0,13487.96,1.0,284.0,300.11,301.86,302.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6252.74,0.0,44.02,2275.33,0.0,163.45,0.26,1.0,0.0,3.0,1.0,0.0
16990500.0,303.33,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.53,303.58,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.56,303.48,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.41,303.25,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,301.35,1.0,1.0,2.66,301.35,291.15,304.18,298.85,303.69,303.42,301.35,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.88,410.0,13605.16,0.0,13487.94,1.0,284.0,300.12,301.85,302.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6252.91,0.0,44.02,2275.33,0.0,163.57,0.26,1.0,0.0,3.0,1.0,0.0
16990800.0,303.33,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.53,303.58,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.56,303.48,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.41,303.26,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,301.35,1.0,1.0,2.66,301.35,291.15,304.19,298.84,303.69,303.42,301.35,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.88,410.0,13608.06,0.0,13487.92,1.0,284.0,300.12,301.84,302.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6253.38,0.0,44.02,2275.33,0.0,163.48,0.26,1.0,0.0,3.0,1.0,0.0
16991100.0,303.34,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.53,303.59,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.56,303.49,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.41,303.26,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,301.35,1.0,1.0,2.66,301.35,291.15,304.19,298.84,303.7,303.42,301.35,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.89,410.0,13609.49,0.0,13487.9,1.0,284.0,300.12,301.84,302.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6254.13,0.0,44.02,2275.33,0.0,163.12,0.26,1.0,0.0,3.0,1.0,0.0
16991400.0,303.34,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.53,303.59,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.56,303.49,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.41,303.27,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,301.35,1.0,1.0,2.66,301.35,291.15,304.18,298.85,303.7,303.43,301.35,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.89,410.0,13608.9,0.0,13487.89,1.0,284.0,300.13,301.85,302.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6255.18,0.0,44.02,2275.33,0.0,162.46,0.26,1.0,0.0,3.0,1.0,0.0
16991700.0,303.34,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.53,303.59,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.56,303.49,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.41,303.27,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,301.35,1.0,1.0,2.66,301.35,291.15,304.17,298.86,303.69,303.43,301.35,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.89,410.0,13605.96,0.0,13487.87,1.0,284.0,300.12,301.86,302.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6256.58,0.0,44.02,2275.33,0.0,161.42,0.26,1.0,0.0,3.0,1.0,0.0
16992000.0,303.34,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.53,303.59,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.56,303.5,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.41,303.27,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,301.35,1.0,1.0,2.66,301.35,291.15,304.15,298.88,303.68,303.43,301.35,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.89,410.0,13600.08,0.0,13487.87,1.0,284.0,300.12,301.88,302.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6258.39,0.0,44.02,2275.33,0.0,160.03,0.26,1.0,0.0,3.0,1.0,0.0
16992300.0,303.34,297.15,293.15,0.0,0.0,301.34,1.0,1.0,0.53,303.58,297.15,293.15,0.0,0.0,301.34,1.0,1.0,0.56,303.5,297.15,293.15,0.0,0.0,301.34,1.0,1.0,0.41,303.27,297.15,293.15,0.0,0.0,301.34,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,301.34,1.0,1.0,2.66,301.34,291.15,304.12,298.91,303.67,303.43,301.34,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.9,410.0,13592.84,0.0,13487.86,1.0,284.0,300.11,301.91,302.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6260.21,0.0,44.02,2275.33,0.0,158.99,0.26,1.0,0.0,3.0,1.0,0.0
16992600.0,303.33,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.53,303.58,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.56,303.5,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.41,303.27,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,301.33,1.0,1.0,2.66,301.33,291.15,304.09,298.94,303.66,303.43,301.33,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.9,410.0,13585.49,0.0,13487.85,1.0,284.0,300.1,301.93,302.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6261.53,0.0,44.02,2275.33,0.0,158.4,0.26,1.0,0.0,3.0,1.0,0.0
16992900.0,303.33,297.15,293.15,0.0,0.0,301.32,1.0,1.0,0.53,303.58,297.15,293.15,0.0,0.0,301.32,1.0,1.0,0.56,303.5,297.15,293.15,0.0,0.0,301.32,1.0,1.0,0.41,303.27,297.15,293.15,0.0,0.0,301.32,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,301.32,1.0,1.0,2.66,301.32,291.15,304.06,298.96,303.65,303.43,301.32,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.9,410.0,13577.82,0.0,13487.85,1.0,284.0,300.09,301.96,302.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6262.52,0.0,44.02,2275.33,0.0,157.8,0.26,1.0,0.0,3.0,1.0,0.0
16993200.0,303.33,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.53,303.57,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.56,303.5,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.41,303.27,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,301.31,1.0,1.0,2.66,301.31,291.15,304.03,298.99,303.64,303.42,301.31,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.9,410.0,13569.79,0.0,13487.84,1.0,283.99,300.08,301.99,302.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6263.28,0.0,44.02,2275.33,0.0,157.18,0.26,1.0,0.0,3.0,1.0,0.0
16993500.0,303.32,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.53,303.57,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.56,303.51,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.41,303.27,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,301.3,1.0,1.0,2.66,301.3,291.15,304.0,299.01,303.63,303.42,301.3,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.9,410.0,13561.37,0.0,13487.84,1.0,283.99,300.07,302.01,302.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6263.85,0.0,44.02,2275.33,0.0,156.52,0.26,1.0,0.0,3.0,1.0,0.0
16993800.0,303.32,297.15,293.15,0.0,0.0,301.28,1.0,1.0,0.53,303.56,297.15,293.15,0.0,0.0,301.28,1.0,1.0,0.56,303.51,297.15,293.15,0.0,0.0,301.28,1.0,1.0,0.41,303.27,297.15,293.15,0.0,0.0,301.28,1.0,1.0,0.56,302.71,297.15,293.15,0.0,0.0,301.28,1.0,1.0,2.66,301.28,291.15,303.97,299.04,303.61,303.42,301.28,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.9,410.0,13552.36,0.0,13487.83,1.0,283.99,300.06,302.04,302.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6264.18,0.0,44.02,2275.33,0.0,155.84,0.26,1.0,0.0,3.0,1.0,0.0
16994100.0,303.31,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.53,303.56,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.56,303.5,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.41,303.26,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.56,302.71,297.15,293.15,0.0,0.0,301.27,1.0,1.0,2.66,301.27,291.15,303.94,299.06,303.6,303.42,301.27,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.9,410.0,13542.73,0.0,13487.83,1.0,283.99,300.05,302.06,302.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6264.26,0.0,44.02,2275.33,0.0,155.13,0.26,1.0,0.0,3.0,1.0,0.0
16994400.0,303.3,297.15,293.15,0.0,0.0,301.26,1.0,1.0,0.53,303.55,297.15,293.15,0.0,0.0,301.26,1.0,1.0,0.56,303.5,297.15,293.15,0.0,0.0,301.26,1.0,1.0,0.41,303.26,297.15,293.15,0.0,0.0,301.26,1.0,1.0,0.56,302.71,297.15,293.15,0.0,0.0,301.26,1.0,1.0,2.66,301.26,291.15,303.9,299.09,303.58,303.41,301.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.9,410.0,13532.39,0.0,13487.82,1.0,283.99,300.04,302.09,302.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6264.08,0.0,44.02,2275.33,0.0,154.39,0.26,1.0,0.0,3.0,1.0,0.0
16994700.0,303.3,297.15,293.15,0.0,0.0,301.24,1.0,1.0,0.53,303.54,297.15,293.15,0.0,0.0,301.24,1.0,1.0,0.56,303.5,297.15,293.15,0.0,0.0,301.24,1.0,1.0,0.41,303.26,297.15,293.15,0.0,0.0,301.24,1.0,1.0,0.56,302.7,297.15,293.15,0.0,0.0,301.24,1.0,1.0,2.66,301.24,291.15,303.87,299.11,303.57,303.4,301.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.9,410.0,13521.37,0.0,13487.82,1.0,283.99,300.03,302.11,303.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6263.66,0.0,44.02,2275.33,0.0,153.6,0.26,1.0,0.0,3.0,1.0,0.0
16995000.0,303.29,297.15,293.15,0.0,0.0,301.23,1.0,1.0,0.53,303.54,297.15,293.15,0.0,0.0,301.23,1.0,1.0,0.56,303.49,297.15,293.15,0.0,0.0,301.23,1.0,1.0,0.41,303.25,297.15,293.15,0.0,0.0,301.23,1.0,1.0,0.56,302.69,297.15,293.15,0.0,0.0,301.23,1.0,1.0,2.66,301.23,291.15,303.83,299.14,303.55,303.4,301.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.91,410.0,13509.61,0.0,13487.81,1.0,283.99,300.01,302.14,303.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6263.0,0.0,44.02,2275.33,0.0,152.78,0.26,1.0,0.0,3.0,1.0,0.0
16995300.0,303.28,297.15,293.15,0.0,0.0,301.21,1.0,1.0,0.53,303.53,297.15,293.15,0.0,0.0,301.21,1.0,1.0,0.56,303.49,297.15,293.15,0.0,0.0,301.21,1.0,1.0,0.41,303.25,297.15,293.15,0.0,0.0,301.21,1.0,1.0,0.56,302.69,297.15,293.15,0.0,0.0,301.21,1.0,1.0,2.66,301.21,291.15,303.79,299.17,303.53,303.39,301.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.91,410.0,13497.13,0.0,13487.81,1.0,283.99,300.0,302.17,303.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6262.1,0.0,44.02,2275.33,0.0,151.91,0.26,1.0,0.0,3.0,1.0,0.0
16995600.0,303.27,297.15,293.15,0.0,0.0,301.2,1.0,1.0,0.53,303.52,297.15,293.15,0.0,0.0,301.2,1.0,1.0,0.56,303.48,297.15,293.15,0.0,0.0,301.2,1.0,1.0,0.41,303.24,297.15,293.15,0.0,0.0,301.2,1.0,1.0,0.56,302.68,297.15,293.15,0.0,0.0,301.2,1.0,1.0,2.66,301.2,291.15,303.75,299.2,303.51,303.38,301.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.91,410.0,13483.83,0.0,13487.8,1.0,283.99,299.98,302.2,303.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6260.98,0.0,44.02,2275.33,0.0,151.0,0.26,1.0,0.0,3.0,1.0,0.0
16995900.0,303.26,297.15,293.15,0.0,0.0,301.18,1.0,1.0,0.53,303.5,297.15,293.15,0.0,0.0,301.18,1.0,1.0,0.56,303.47,297.15,293.15,0.0,0.0,301.18,1.0,1.0,0.41,303.23,297.15,293.15,0.0,0.0,301.18,1.0,1.0,0.56,302.67,297.15,293.15,0.0,0.0,301.18,1.0,1.0,2.66,301.18,291.15,303.71,299.23,303.49,303.37,301.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.91,410.0,13468.72,0.0,13487.79,1.0,283.99,299.96,302.23,303.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6259.59,0.0,44.02,2275.33,0.0,149.85,0.26,1.0,0.0,3.0,1.0,0.0
16996200.0,303.24,297.15,293.15,0.0,0.0,301.16,1.0,1.0,0.53,303.49,297.15,293.15,0.0,0.0,301.16,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,301.16,1.0,1.0,0.41,303.21,297.15,293.15,0.0,0.0,301.16,1.0,1.0,0.56,302.66,297.15,293.15,0.0,0.0,301.16,1.0,1.0,2.66,301.16,291.15,303.67,299.26,303.47,303.36,301.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.91,410.0,13452.72,0.0,13487.79,1.0,283.99,299.95,302.26,303.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6258.16,0.0,44.02,2275.33,0.0,148.58,0.26,1.0,0.0,3.0,1.0,0.0
16996500.0,303.22,297.15,293.15,0.0,0.0,301.13,1.0,1.0,0.53,303.47,297.15,293.15,0.0,0.0,301.13,1.0,1.0,0.56,303.44,297.15,293.15,0.0,0.0,301.13,1.0,1.0,0.41,303.2,297.15,293.15,0.0,0.0,301.13,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,301.13,1.0,1.0,2.66,301.13,291.15,303.63,299.3,303.44,303.34,301.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.91,410.0,13436.19,0.0,13487.78,1.0,283.99,299.93,302.29,303.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6256.67,0.0,44.02,2275.33,0.0,147.36,0.26,1.0,0.0,3.0,1.0,0.0
16996800.0,303.2,297.15,293.15,0.0,0.0,301.11,1.0,1.0,0.53,303.45,297.15,293.15,0.0,0.0,301.11,1.0,1.0,0.56,303.43,297.15,293.15,0.0,0.0,301.11,1.0,1.0,0.41,303.18,297.15,293.15,0.0,0.0,301.11,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,301.11,1.0,1.0,2.66,301.11,291.15,303.59,299.33,303.42,303.32,301.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.92,410.0,13419.01,0.0,13487.77,1.0,283.99,299.9,302.33,303.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6254.9,0.0,44.02,2275.33,0.0,146.26,0.26,1.0,0.0,3.0,1.0,0.0
16997100.0,303.18,297.15,293.15,0.0,0.0,301.09,1.0,1.0,0.53,303.43,297.15,293.15,0.0,0.0,301.09,1.0,1.0,0.56,303.41,297.15,293.15,0.0,0.0,301.09,1.0,1.0,0.41,303.16,297.15,293.15,0.0,0.0,301.09,1.0,1.0,0.56,302.6,297.15,293.15,0.0,0.0,301.09,1.0,1.0,2.66,301.09,291.15,303.55,299.36,303.39,303.3,301.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.92,410.0,13401.17,0.0,13487.77,1.0,283.99,299.88,302.36,303.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6252.68,0.0,44.02,2275.33,0.0,145.31,0.26,1.0,0.0,3.0,1.0,0.0
16997400.0,303.16,297.15,293.15,0.0,0.0,301.06,1.0,1.0,0.53,303.41,297.15,293.15,0.0,0.0,301.06,1.0,1.0,0.56,303.39,297.15,293.15,0.0,0.0,301.06,1.0,1.0,0.41,303.14,297.15,293.15,0.0,0.0,301.06,1.0,1.0,0.56,302.59,297.15,293.15,0.0,0.0,301.06,1.0,1.0,2.66,301.06,291.15,303.51,299.4,303.36,303.28,301.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.92,410.0,13382.41,0.0,13487.76,1.0,283.98,299.86,302.4,303.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6249.6,0.0,44.02,2275.33,0.0,144.49,0.26,1.0,0.0,3.0,1.0,0.0
16997700.0,303.14,297.15,293.15,0.0,0.0,301.04,1.0,1.0,0.53,303.39,297.15,293.15,0.0,0.0,301.04,1.0,1.0,0.56,303.37,297.15,293.15,0.0,0.0,301.04,1.0,1.0,0.41,303.13,297.15,293.15,0.0,0.0,301.04,1.0,1.0,0.56,302.57,297.15,293.15,0.0,0.0,301.04,1.0,1.0,2.66,301.04,291.15,303.47,299.42,303.33,303.26,301.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.92,410.0,13362.63,0.0,13487.75,1.0,283.98,299.84,302.42,303.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6245.5,0.0,44.02,2275.33,0.0,143.88,0.26,1.0,0.0,3.0,1.0,0.0
