time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16998000.0,303.12,297.15,293.15,0.0,0.0,301.01,1.0,1.0,0.53,303.37,297.15,293.15,0.0,0.0,301.01,1.0,1.0,0.56,303.35,297.15,293.15,0.0,0.0,301.01,1.0,1.0,0.41,303.11,297.15,293.15,0.0,0.0,301.01,1.0,1.0,0.56,302.55,297.15,293.15,0.0,0.0,301.01,1.0,1.0,2.66,301.01,291.15,303.42,299.45,303.3,303.24,301.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.92,410.0,13341.41,0.0,13487.74,1.0,283.98,299.81,302.45,303.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6239.93,0.0,44.02,2275.33,0.0,143.45,0.26,1.0,0.0,3.0,1.0,0.0
16998300.0,303.09,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.53,303.34,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.56,303.33,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.41,303.09,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.56,302.53,297.15,293.15,0.0,0.0,300.98,1.0,1.0,2.66,300.98,291.15,303.36,299.46,303.27,303.22,300.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.92,410.0,13318.51,0.0,13487.74,1.0,283.98,299.78,302.46,303.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6232.6,0.0,44.02,2275.33,0.0,143.24,0.26,1.0,0.0,3.0,1.0,0.0
16998600.0,303.07,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.53,303.32,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.56,303.3,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.41,303.07,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.56,302.51,297.15,293.15,0.0,0.0,300.95,1.0,1.0,2.66,300.95,291.15,303.3,299.47,303.23,303.19,300.95,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.93,410.0,13293.54,0.0,13487.73,1.0,283.98,299.75,302.47,303.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6223.07,0.0,44.02,2275.33,0.0,143.25,0.26,1.0,0.0,3.0,1.0,0.0
16998900.0,303.05,297.15,293.15,0.0,0.0,300.91,1.0,1.0,0.53,303.3,297.15,293.15,0.0,0.0,300.91,1.0,1.0,0.56,303.28,297.15,293.15,0.0,0.0,300.91,1.0,1.0,0.41,303.04,297.15,293.15,0.0,0.0,300.91,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,300.91,1.0,1.0,2.66,300.91,291.15,303.23,299.47,303.19,303.17,300.91,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.93,410.0,13266.14,0.0,13487.72,1.0,283.98,299.72,302.47,303.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6211.0,0.0,44.02,2275.33,0.0,143.5,0.26,1.0,0.0,3.0,1.0,0.0
16999200.0,303.02,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.53,303.27,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.56,303.25,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.41,303.02,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.56,302.46,297.15,293.15,0.0,0.0,300.88,1.0,1.0,2.66,300.88,291.15,303.15,299.46,303.15,303.15,300.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.93,410.0,13235.96,0.0,13487.71,1.0,283.98,299.69,302.46,303.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6195.95,0.0,44.02,2275.33,0.0,143.97,0.26,1.0,0.0,3.0,1.0,0.0
16999500.0,302.99,297.15,293.15,0.0,0.0,300.83,1.0,1.0,0.53,303.25,297.15,293.15,0.0,0.0,300.83,1.0,1.0,0.56,303.22,297.15,293.15,0.0,0.0,300.83,1.0,1.0,0.41,303.0,297.15,293.15,0.0,0.0,300.83,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,300.83,1.0,1.0,2.66,300.83,291.15,303.07,299.44,303.1,303.12,300.83,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.93,410.0,13204.6,0.0,13487.71,1.0,283.97,299.65,302.44,303.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6178.49,0.0,44.02,2275.33,0.0,144.2,0.26,1.0,0.0,3.0,1.0,0.0
16999800.0,302.97,297.15,293.15,0.0,0.0,300.74,1.0,1.0,0.53,303.22,297.15,293.15,0.0,0.0,300.74,1.0,1.0,0.56,303.19,297.15,293.15,0.0,0.0,300.74,1.0,1.0,0.41,302.97,297.15,293.15,0.0,0.0,300.74,1.0,1.0,0.56,302.42,297.15,293.15,0.0,0.0,300.74,1.0,1.0,2.66,300.74,291.15,302.98,299.41,302.98,303.09,300.74,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,13078.04,0.0,13466.02,1.0,283.97,299.6,302.41,303.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6153.81,0.0,44.02,2275.33,0.0,144.07,0.26,1.0,0.0,3.0,1.0,0.0
17000100.0,302.92,297.15,293.15,0.0,0.0,300.66,1.0,1.0,0.53,303.18,297.15,293.15,0.0,0.0,300.66,1.0,1.0,0.56,303.15,297.15,293.15,0.0,0.0,300.66,1.0,1.0,0.41,302.93,297.15,293.15,0.0,0.0,300.66,1.0,1.0,0.56,302.38,297.15,293.15,0.0,0.0,300.66,1.0,1.0,2.66,300.66,291.15,302.9,299.39,302.9,303.05,300.66,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,13060.98,0.0,13466.02,1.0,283.97,299.49,302.38,303.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6111.46,0.0,44.02,2275.33,0.0,142.47,0.26,1.0,0.0,3.0,1.0,0.0
17000400.0,302.89,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.53,303.15,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.56,303.11,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.41,302.9,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.56,302.34,297.15,293.15,0.0,0.0,300.58,1.0,1.0,2.66,300.58,291.15,302.82,299.36,302.82,303.01,300.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,13006.33,0.0,13466.02,1.0,283.96,299.42,302.36,303.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6081.23,0.0,44.02,2275.33,0.0,141.37,0.26,1.0,0.0,3.0,1.0,0.0
17000700.0,302.85,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.53,303.11,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.56,303.07,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.41,302.86,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.56,302.31,297.15,293.15,0.0,0.0,300.51,1.0,1.0,2.66,300.51,291.15,302.73,299.33,302.73,302.98,300.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,12951.12,0.0,13466.02,1.0,283.96,299.36,302.33,303.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6050.87,0.0,44.02,2275.33,0.0,140.51,0.26,1.0,0.0,3.0,1.0,0.0
17001000.0,302.81,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.53,303.08,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.56,303.03,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.41,302.83,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.56,302.27,297.15,293.15,0.0,0.0,300.43,1.0,1.0,2.66,300.43,291.15,302.65,299.3,302.65,302.94,300.43,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,12895.9,0.0,13466.02,1.0,283.96,299.29,302.3,303.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6020.45,0.0,44.02,2275.33,0.0,139.49,0.26,1.0,0.0,3.0,1.0,0.0
17001300.0,302.78,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.53,303.04,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.56,302.99,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.41,302.79,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,300.36,1.0,1.0,2.66,300.36,291.15,302.57,299.27,302.57,302.91,300.36,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,12840.68,0.0,13466.02,1.0,283.95,299.22,302.26,303.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5990.13,0.0,44.02,2275.33,0.0,138.37,0.26,1.0,0.0,3.0,1.0,0.0
17001600.0,302.74,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.53,303.01,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.56,302.96,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.41,302.76,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.56,302.21,297.15,293.15,0.0,0.0,300.29,1.0,1.0,2.66,300.29,291.15,302.48,299.24,302.48,302.87,300.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,12785.47,0.0,13466.02,1.0,283.95,299.15,302.23,303.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5960.03,0.0,44.02,2275.33,0.0,137.16,0.26,1.0,0.0,3.0,1.0,0.0
17001900.0,302.7,297.15,293.15,0.0,0.0,300.21,1.0,1.0,0.53,302.97,297.15,293.15,0.0,0.0,300.21,1.0,1.0,0.56,302.92,297.15,293.15,0.0,0.0,300.21,1.0,1.0,0.41,302.73,297.15,293.15,0.0,0.0,300.21,1.0,1.0,0.56,302.18,297.15,293.15,0.0,0.0,300.21,1.0,1.0,2.66,300.21,291.15,302.4,299.21,302.4,302.84,300.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,12730.25,0.0,13466.02,1.0,283.95,299.08,302.21,303.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5930.26,0.0,44.02,2275.33,0.0,135.82,0.26,1.0,0.0,3.0,1.0,0.0
17002200.0,302.67,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.53,302.94,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.56,302.88,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.41,302.69,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.56,302.14,297.15,293.15,0.0,0.0,300.14,1.0,1.0,2.66,300.14,291.15,302.32,299.18,302.32,302.8,300.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,12675.04,0.0,13466.02,1.0,283.94,299.01,302.18,303.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5900.95,0.0,44.02,2275.33,0.0,134.36,0.26,1.0,0.0,3.0,1.0,0.0
17002500.0,302.63,297.15,293.15,0.0,0.0,300.07,1.0,1.0,0.53,302.9,297.15,293.15,0.0,0.0,300.07,1.0,1.0,0.56,302.85,297.15,293.15,0.0,0.0,300.07,1.0,1.0,0.41,302.66,297.15,293.15,0.0,0.0,300.07,1.0,1.0,0.56,302.11,297.15,293.15,0.0,0.0,300.07,1.0,1.0,2.66,300.07,291.15,302.23,299.16,302.23,302.77,300.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,12619.82,0.0,13466.02,1.0,283.94,298.94,302.16,303.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5872.21,0.0,44.02,2275.33,0.0,132.76,0.26,1.0,0.0,3.0,1.0,0.0
17002800.0,302.59,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.53,302.87,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.41,302.63,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.56,302.08,297.15,293.15,0.0,0.0,299.99,1.0,1.0,2.66,299.99,291.15,302.15,299.14,302.15,302.73,299.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,12564.61,0.0,13466.01,1.0,283.94,298.87,302.14,302.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5844.15,0.0,44.02,2275.33,0.0,131.0,0.26,1.0,0.0,3.0,1.0,0.0
17003100.0,303.12,303.15,285.15,0.0,0.0,300.63,1.0,0.9,0.0,303.29,303.15,285.15,0.0,0.0,300.65,1.0,0.95,0.0,303.26,303.15,285.15,0.0,0.0,300.64,1.0,0.94,0.0,303.03,303.15,285.15,0.0,0.0,300.63,1.0,0.89,0.0,302.54,303.15,285.15,0.0,0.0,300.6,1.0,0.77,0.0,300.66,303.15,302.07,299.13,302.58,302.6,295.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.3,410.0,55.95,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003400.0,303.38,303.15,285.15,0.0,0.0,300.63,1.0,0.94,0.0,303.54,303.15,285.15,0.0,0.0,300.65,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,300.63,1.0,0.91,0.0,302.88,303.15,285.15,0.0,0.0,300.6,1.0,0.72,0.0,300.66,303.15,301.98,299.11,302.58,302.6,296.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.23,410.0,0.22,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003700.0,303.52,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,300.65,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,300.63,1.0,0.96,0.0,303.05,303.15,285.15,0.0,0.0,300.6,1.0,0.7,0.0,300.66,303.15,301.9,299.1,302.58,302.6,296.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004000.0,303.59,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,300.65,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,300.6,1.0,0.7,0.0,300.66,303.15,301.82,299.08,302.58,302.6,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.15,410.0,0.03,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004300.0,303.63,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,300.65,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,300.6,1.0,0.7,0.0,300.66,303.15,301.73,299.06,302.58,302.6,296.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.05,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004600.0,303.65,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,300.65,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,300.6,1.0,0.71,0.0,300.66,303.15,301.65,299.05,302.58,302.6,296.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004900.0,303.66,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,300.65,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,300.6,1.0,0.72,0.0,300.66,303.15,301.57,299.03,302.58,302.6,297.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005200.0,303.66,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,300.65,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,300.6,1.0,0.73,0.0,300.66,303.15,301.48,299.01,302.58,302.6,297.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005500.0,303.67,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,300.65,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,300.6,1.0,0.74,0.0,300.66,303.15,301.4,298.99,302.58,302.6,297.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005800.0,303.67,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,300.65,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,300.6,1.0,0.76,0.0,300.66,303.15,301.32,298.98,302.58,302.6,297.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006100.0,303.67,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,300.65,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,300.6,1.0,0.77,0.0,300.66,303.15,301.23,298.96,302.58,302.6,297.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,1.62,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006400.0,303.67,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,300.65,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,300.6,1.0,0.79,0.0,300.66,303.15,301.15,298.94,302.58,302.6,297.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,1.59,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006700.0,303.66,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,300.65,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,300.6,1.0,0.8,0.0,300.66,303.15,301.07,298.92,302.58,302.6,297.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,1.42,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007000.0,303.66,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,300.6,1.0,0.82,0.0,300.66,303.15,300.98,298.9,302.58,302.6,297.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,1.18,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007300.0,303.66,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,300.6,1.0,0.83,0.0,300.66,303.15,300.9,298.88,302.58,302.6,297.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,1.62,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007600.0,303.66,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,300.6,1.0,0.85,0.0,300.66,303.15,300.82,298.86,302.58,302.6,297.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,2.15,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007900.0,303.66,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,300.6,1.0,0.86,0.0,300.66,303.15,300.73,298.84,302.58,302.6,297.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.04,410.0,1.88,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008200.0,303.65,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,300.65,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,300.6,1.0,0.88,0.0,300.66,303.15,300.65,298.81,302.58,302.6,297.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.06,410.0,1.8,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008500.0,303.65,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,300.65,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,300.6,1.0,0.89,0.0,300.66,303.15,300.57,298.79,302.58,302.6,297.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.09,410.0,1.35,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008800.0,303.65,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,300.65,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,300.6,1.0,0.91,0.0,300.66,303.15,300.48,298.77,302.58,302.6,297.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.18,410.0,1.16,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009100.0,303.65,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,300.65,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,300.6,1.0,0.92,0.0,300.66,303.15,300.4,298.75,302.58,302.6,297.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.21,410.0,0.95,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009400.0,303.65,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,300.65,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,300.6,1.0,0.94,0.0,300.66,303.15,300.32,298.73,302.58,302.6,297.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.19,410.0,0.85,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009700.0,303.64,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,300.6,1.0,0.95,0.0,300.66,303.15,300.23,298.7,302.59,302.6,297.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.25,410.0,0.66,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010000.0,303.64,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,300.6,1.0,0.97,0.0,300.66,303.15,300.15,298.68,302.59,302.6,297.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.62,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010300.0,303.64,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,300.6,1.0,0.98,0.0,300.66,303.15,300.07,298.64,302.59,302.6,297.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.37,410.0,0.54,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010600.0,303.64,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,300.6,1.0,1.0,0.0,300.66,303.15,299.98,298.59,302.59,302.6,297.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.4,410.0,0.46,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010900.0,303.63,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,300.6,1.0,1.0,0.0,300.66,303.15,299.9,298.52,302.59,302.6,297.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.42,410.0,0.42,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011200.0,303.63,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,300.6,1.0,1.0,0.0,300.66,303.15,299.82,298.43,302.59,302.6,297.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.44,410.0,0.36,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011500.0,303.62,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.7,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,300.6,1.0,1.0,0.0,300.66,303.15,299.73,298.34,302.59,302.6,297.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.44,410.0,0.37,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011800.0,303.62,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.7,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,300.6,1.0,1.0,0.0,300.66,303.15,299.65,298.24,302.59,302.6,297.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.23,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012100.0,303.62,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.7,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,300.6,1.0,1.0,0.0,300.66,303.15,299.57,298.13,302.58,302.6,297.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.4,410.0,0.22,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012400.0,303.61,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,300.6,1.0,1.0,0.0,300.66,303.15,299.48,298.03,302.58,302.6,297.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.37,410.0,0.21,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012700.0,303.61,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,300.6,1.0,1.0,0.0,300.66,303.15,299.4,297.94,302.58,302.6,297.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.11,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013000.0,303.6,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,300.6,1.0,1.0,0.0,300.66,303.15,299.32,297.85,302.59,302.6,297.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013300.0,303.6,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.7,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,300.6,1.0,1.0,0.0,300.66,303.15,299.23,297.77,302.59,302.6,297.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.25,410.0,0.05,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013600.0,303.59,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,300.6,1.0,1.0,0.0,300.66,303.15,299.15,297.71,302.59,302.6,297.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.24,410.0,0.29,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013900.0,303.59,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,300.6,1.0,1.0,0.0,300.65,303.15,299.07,297.66,302.59,302.6,297.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014200.0,303.58,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,300.6,1.0,1.0,0.0,300.65,303.15,298.98,297.63,302.59,302.6,297.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014500.0,303.58,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,300.6,1.0,1.0,0.0,300.65,303.15,298.9,297.6,302.59,302.6,297.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.25,410.0,0.04,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014800.0,303.57,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,300.6,1.0,1.0,0.0,300.65,303.15,298.82,297.58,302.59,302.6,297.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.16,410.0,0.18,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015100.0,303.57,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,300.6,1.0,1.0,0.0,300.65,303.15,298.73,297.57,302.59,302.6,297.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015400.0,303.56,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,300.6,1.0,1.0,0.0,300.65,303.15,298.65,297.55,302.59,302.6,297.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.08,410.0,0.08,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015700.0,303.56,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,300.6,1.0,1.0,0.0,300.65,303.15,298.57,297.54,302.59,302.6,297.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.06,410.0,0.01,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016000.0,303.55,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,300.6,1.0,1.0,0.0,300.65,303.15,298.48,297.52,302.59,302.6,297.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016300.0,303.55,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,300.6,1.0,1.0,0.0,300.65,303.15,298.4,297.5,302.59,302.6,297.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.02,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016600.0,303.55,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,300.6,1.0,1.0,0.0,300.65,303.15,298.32,297.47,302.59,302.6,297.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016900.0,303.54,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,300.6,1.0,1.0,0.0,300.65,303.15,298.23,297.44,302.59,302.6,297.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017200.0,303.54,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,300.6,1.0,1.0,0.0,300.65,303.15,298.15,297.39,302.59,302.6,297.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017500.0,303.53,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,300.6,1.0,1.0,0.0,300.65,303.15,298.08,297.35,302.59,302.6,297.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017800.0,303.53,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,300.6,1.0,1.0,0.0,300.65,303.15,298.05,297.32,302.59,302.6,297.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018100.0,303.52,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,300.6,1.0,1.0,0.0,300.65,303.15,298.03,297.31,302.59,302.6,297.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018400.0,303.52,303.15,285.15,0.0,0.0,300.62,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,300.6,1.0,1.0,0.0,300.65,303.15,298.04,297.32,302.59,302.6,297.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018700.0,303.52,303.15,285.15,0.0,0.0,300.62,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,300.64,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,300.62,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,300.59,1.0,1.0,0.0,300.65,303.15,298.06,297.33,302.59,302.61,297.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019000.0,303.51,303.15,285.15,0.0,0.0,300.62,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,300.62,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,300.59,1.0,1.0,0.0,300.65,303.15,298.09,297.34,302.59,302.61,297.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019300.0,303.5,303.15,285.15,0.0,0.0,300.62,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,300.62,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,300.59,1.0,1.0,0.0,300.65,303.15,298.12,297.36,302.59,302.61,297.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.11,410.0,0.03,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019600.0,303.49,303.15,285.15,0.0,0.0,300.62,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,300.62,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,300.59,1.0,1.0,0.0,300.65,303.15,298.15,297.38,302.59,302.61,297.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019900.0,303.49,303.15,285.15,0.0,0.0,300.62,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,300.62,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,300.59,1.0,1.0,0.0,300.64,303.15,298.17,297.4,302.59,302.61,297.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020200.0,303.5,303.15,285.15,0.0,0.0,300.62,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,300.62,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,300.59,1.0,1.0,0.0,300.64,303.15,298.18,297.41,302.59,302.61,297.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020500.0,303.5,303.15,285.15,0.0,0.0,300.62,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,300.62,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,300.59,1.0,1.0,0.0,300.64,303.15,298.18,297.41,302.59,302.61,297.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020800.0,303.49,303.15,285.15,0.0,0.0,300.62,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,300.62,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,300.59,1.0,1.0,0.0,300.64,303.15,298.15,297.39,302.59,302.61,297.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17021100.0,303.49,303.15,285.15,0.0,0.0,300.62,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,300.62,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,300.59,1.0,1.0,0.0,300.64,303.15,298.1,297.37,302.59,302.61,297.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17021400.0,303.48,303.15,285.15,0.0,0.0,300.62,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,300.62,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,300.59,1.0,1.0,0.0,300.64,303.15,298.03,297.35,302.59,302.61,297.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.24,410.0,0.21,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17021700.0,303.47,303.15,285.15,0.0,0.0,300.62,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,300.62,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,300.59,1.0,1.0,0.0,300.64,303.15,297.95,297.33,302.59,302.61,297.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022000.0,303.46,303.15,285.15,0.0,0.0,300.62,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,300.63,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,300.62,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,300.59,1.0,1.0,0.0,300.64,303.15,297.85,297.31,302.59,302.61,297.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,283.94,298.87,302.12,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
