time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17046900.0,301.79,297.15,293.15,0.0,0.0,297.55,1.0,1.0,0.53,302.07,297.15,293.15,0.0,0.0,297.55,1.0,1.0,0.56,301.97,297.15,293.15,0.0,0.0,297.55,1.0,1.0,0.41,301.93,297.15,293.15,0.0,0.0,297.55,1.0,1.0,0.56,301.58,297.15,293.15,0.0,0.0,297.55,1.0,1.0,2.66,297.55,291.15,299.19,297.68,299.19,301.9,297.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,10653.26,0.0,13465.96,1.0,283.82,296.45,300.69,301.39,293.15,293.15,283.15,18000.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4763.16,0.0,44.02,2275.33,0.0,101.74,0.26,1.0,0.0,3.0,1.0,0.0
17047200.0,301.75,297.15,293.15,0.0,0.0,297.52,1.0,1.0,0.53,302.02,297.15,293.15,0.0,0.0,297.52,1.0,1.0,0.56,301.92,297.15,293.15,0.0,0.0,297.52,1.0,1.0,0.41,301.88,297.15,293.15,0.0,0.0,297.52,1.0,1.0,0.56,301.53,297.15,293.15,0.0,0.0,297.52,1.0,1.0,2.66,297.52,291.15,299.15,297.66,299.15,301.86,297.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,10628.1,0.0,13465.96,1.0,283.81,296.43,300.66,301.36,293.15,293.15,283.15,18000.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4751.14,0.0,44.02,2275.33,0.0,101.62,0.26,1.0,0.0,3.0,1.0,0.0
17047500.0,301.73,297.15,293.15,0.0,0.0,297.49,1.0,1.0,0.53,301.99,297.15,293.15,0.0,0.0,297.49,1.0,1.0,0.56,301.88,297.15,293.15,0.0,0.0,297.49,1.0,1.0,0.41,301.85,297.15,293.15,0.0,0.0,297.49,1.0,1.0,0.56,301.49,297.15,293.15,0.0,0.0,297.49,1.0,1.0,2.66,297.49,291.15,299.1,297.64,299.1,301.83,297.49,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,10598.19,0.0,13465.96,1.0,283.81,296.4,300.64,301.34,293.15,293.15,283.15,18000.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4736.12,0.0,44.02,2275.33,0.0,101.37,0.26,1.0,0.0,3.0,1.0,0.0
17047800.0,301.71,297.15,293.15,0.0,0.0,297.46,1.0,1.0,0.53,301.97,297.15,293.15,0.0,0.0,297.46,1.0,1.0,0.56,301.86,297.15,293.15,0.0,0.0,297.46,1.0,1.0,0.41,301.82,297.15,293.15,0.0,0.0,297.46,1.0,1.0,0.56,301.47,297.15,293.15,0.0,0.0,297.46,1.0,1.0,2.66,297.46,291.15,299.06,297.62,299.06,301.81,297.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,10568.34,0.0,13465.95,1.0,283.81,296.36,300.62,301.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4720.15,0.0,44.02,2275.33,0.0,100.87,0.26,1.0,0.0,3.0,1.0,0.0
17048100.0,301.7,297.15,293.15,0.0,0.0,297.43,1.0,1.0,0.53,301.95,297.15,293.15,0.0,0.0,297.43,1.0,1.0,0.56,301.83,297.15,293.15,0.0,0.0,297.43,1.0,1.0,0.41,301.8,297.15,293.15,0.0,0.0,297.43,1.0,1.0,0.56,301.44,297.15,293.15,0.0,0.0,297.43,1.0,1.0,2.66,297.43,291.15,299.01,297.6,299.01,301.79,297.43,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,10543.28,0.0,13465.94,1.0,283.81,296.32,300.6,301.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4705.79,0.0,44.02,2275.33,0.0,100.2,0.26,1.0,0.0,3.0,1.0,0.0
17048400.0,301.69,297.15,293.15,0.0,0.0,297.41,1.0,1.0,0.53,301.93,297.15,293.15,0.0,0.0,297.41,1.0,1.0,0.56,301.81,297.15,293.15,0.0,0.0,297.41,1.0,1.0,0.41,301.79,297.15,293.15,0.0,0.0,297.41,1.0,1.0,0.56,301.42,297.15,293.15,0.0,0.0,297.41,1.0,1.0,2.66,297.41,291.15,298.98,297.59,298.98,301.78,297.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,10528.08,0.0,13465.94,1.0,283.81,296.3,300.59,301.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4695.56,0.0,44.02,2275.33,0.0,99.4,0.26,1.0,0.0,3.0,1.0,0.0
17048700.0,301.68,297.15,293.15,0.0,0.0,297.41,1.0,1.0,0.53,301.91,297.15,293.15,0.0,0.0,297.41,1.0,1.0,0.56,301.8,297.15,293.15,0.0,0.0,297.41,1.0,1.0,0.41,301.77,297.15,293.15,0.0,0.0,297.41,1.0,1.0,0.56,301.41,297.15,293.15,0.0,0.0,297.41,1.0,1.0,2.66,297.41,291.15,298.97,297.6,298.97,301.76,297.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,10527.35,0.0,13465.93,1.0,283.81,296.28,300.6,301.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4691.94,0.0,44.02,2275.33,0.0,98.47,0.26,1.0,0.0,3.0,1.0,0.0
17049000.0,301.68,297.15,293.15,0.0,0.0,297.42,1.0,1.0,0.53,301.9,297.15,293.15,0.0,0.0,297.42,1.0,1.0,0.56,301.79,297.15,293.15,0.0,0.0,297.42,1.0,1.0,0.41,301.76,297.15,293.15,0.0,0.0,297.42,1.0,1.0,0.56,301.4,297.15,293.15,0.0,0.0,297.42,1.0,1.0,2.66,297.42,291.15,298.99,297.62,298.99,301.76,297.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,10546.31,0.0,13465.91,1.0,283.81,296.29,300.62,301.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4697.48,0.0,44.02,2275.33,0.0,97.49,0.26,1.0,0.0,3.0,1.0,0.0
17049300.0,301.69,297.15,293.15,0.0,0.0,297.46,1.0,1.0,0.53,301.9,297.15,293.15,0.0,0.0,297.46,1.0,1.0,0.56,301.78,297.15,293.15,0.0,0.0,297.46,1.0,1.0,0.41,301.76,297.15,293.15,0.0,0.0,297.46,1.0,1.0,0.56,301.39,297.15,293.15,0.0,0.0,297.46,1.0,1.0,2.66,297.46,291.15,299.05,297.65,299.05,301.76,297.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,10589.37,0.0,13465.89,1.0,283.81,296.33,300.65,301.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4714.94,0.0,44.02,2275.33,0.0,96.62,0.26,1.0,0.0,3.0,1.0,0.0
17049600.0,301.7,297.15,293.15,0.0,0.0,297.53,1.0,1.0,0.53,301.9,297.15,293.15,0.0,0.0,297.53,1.0,1.0,0.56,301.78,297.15,293.15,0.0,0.0,297.53,1.0,1.0,0.41,301.76,297.15,293.15,0.0,0.0,297.53,1.0,1.0,0.56,301.39,297.15,293.15,0.0,0.0,297.53,1.0,1.0,2.66,297.53,291.15,299.15,297.71,299.15,301.76,297.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,10661.48,0.0,13465.88,1.0,283.81,296.39,300.71,301.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4746.7,0.0,44.02,2275.33,0.0,95.79,0.26,1.0,0.0,3.0,1.0,0.0
17049900.0,301.73,297.15,293.15,0.0,0.0,297.63,1.0,1.0,0.53,301.92,297.15,293.15,0.0,0.0,297.63,1.0,1.0,0.56,301.8,297.15,293.15,0.0,0.0,297.63,1.0,1.0,0.41,301.78,297.15,293.15,0.0,0.0,297.63,1.0,1.0,0.56,301.4,297.15,293.15,0.0,0.0,297.63,1.0,1.0,2.66,297.63,291.15,299.3,297.77,299.3,301.78,297.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,10760.25,0.0,13465.87,1.0,283.82,296.5,300.77,301.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4792.68,0.0,44.02,2275.33,0.0,96.97,0.26,1.0,0.0,3.0,1.0,0.0
17050200.0,301.77,297.15,293.15,0.0,0.0,297.75,1.0,1.0,0.53,301.94,297.15,293.15,0.0,0.0,297.75,1.0,1.0,0.56,301.82,297.15,293.15,0.0,0.0,297.75,1.0,1.0,0.41,301.8,297.15,293.15,0.0,0.0,297.75,1.0,1.0,0.56,301.42,297.15,293.15,0.0,0.0,297.75,1.0,1.0,2.66,297.75,291.15,299.49,297.83,299.49,301.81,297.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,10881.38,0.0,13465.87,1.0,283.82,296.63,300.83,301.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4848.74,0.0,44.02,2275.33,0.0,98.74,0.26,1.0,0.0,3.0,1.0,0.0
17050500.0,301.82,297.15,293.15,0.0,0.0,297.88,1.0,1.0,0.53,301.97,297.15,293.15,0.0,0.0,297.88,1.0,1.0,0.56,301.85,297.15,293.15,0.0,0.0,297.88,1.0,1.0,0.41,301.83,297.15,293.15,0.0,0.0,297.88,1.0,1.0,0.56,301.45,297.15,293.15,0.0,0.0,297.88,1.0,1.0,2.66,297.88,291.15,299.72,297.87,299.72,301.85,297.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,11021.59,0.0,13465.86,1.0,283.83,296.8,300.87,301.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4913.13,0.0,44.02,2275.33,0.0,100.85,0.26,1.0,0.0,3.0,1.0,0.0
17050800.0,301.87,297.15,293.15,0.0,0.0,298.03,1.0,1.0,0.53,302.01,297.15,293.15,0.0,0.0,298.03,1.0,1.0,0.56,301.89,297.15,293.15,0.0,0.0,298.03,1.0,1.0,0.41,301.87,297.15,293.15,0.0,0.0,298.03,1.0,1.0,0.56,301.49,297.15,293.15,0.0,0.0,298.03,1.0,1.0,2.66,298.03,291.15,299.97,297.91,299.97,301.89,298.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,11177.96,0.0,13465.86,1.0,283.84,296.98,300.91,301.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4984.35,0.0,44.02,2275.33,0.0,103.21,0.26,1.0,0.0,3.0,1.0,0.0
17051100.0,301.94,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.53,302.06,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.56,301.94,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.41,301.92,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.56,301.54,297.15,293.15,0.0,0.0,298.27,1.0,1.0,2.66,298.27,291.15,300.25,297.95,300.25,301.95,298.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,11385.96,0.0,13465.86,1.0,283.85,297.19,300.95,301.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5065.23,0.0,44.02,2275.33,0.0,105.89,0.26,1.0,0.0,3.0,1.0,0.0
17051400.0,302.02,297.15,293.15,0.0,0.0,298.53,1.0,1.0,0.53,302.12,297.15,293.15,0.0,0.0,298.53,1.0,1.0,0.56,302.0,297.15,293.15,0.0,0.0,298.53,1.0,1.0,0.41,301.98,297.15,293.15,0.0,0.0,298.53,1.0,1.0,0.56,301.6,297.15,293.15,0.0,0.0,298.53,1.0,1.0,2.66,298.53,291.15,300.54,297.98,300.54,302.02,298.53,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,11581.06,0.0,13465.86,1.0,283.86,297.43,300.98,301.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5153.67,0.0,44.02,2275.33,0.0,108.94,0.26,1.0,0.0,3.0,1.0,0.0
17051700.0,302.1,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.53,302.19,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.56,302.07,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.41,302.05,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.56,301.66,297.15,293.15,0.0,0.0,298.79,1.0,1.0,2.66,298.79,291.15,300.83,298.02,300.83,302.09,298.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,11778.19,0.0,13465.86,1.0,283.87,297.67,301.02,301.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5245.33,0.0,44.02,2275.33,0.0,112.46,0.26,1.0,0.0,3.0,1.0,0.0
17052000.0,302.19,297.15,293.15,0.0,0.0,299.05,1.0,1.0,0.53,302.26,297.15,293.15,0.0,0.0,299.05,1.0,1.0,0.56,302.14,297.15,293.15,0.0,0.0,299.05,1.0,1.0,0.41,302.12,297.15,293.15,0.0,0.0,299.05,1.0,1.0,0.56,301.74,297.15,293.15,0.0,0.0,299.05,1.0,1.0,2.66,299.05,291.15,301.13,298.06,301.13,302.17,299.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,11972.98,0.0,13465.86,1.0,283.89,297.91,301.06,301.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5338.38,0.0,44.02,2275.33,0.0,117.24,0.26,1.0,0.0,3.0,1.0,0.0
17052300.0,302.28,297.15,293.15,0.0,0.0,299.3,1.0,1.0,0.53,302.33,297.15,293.15,0.0,0.0,299.3,1.0,1.0,0.56,302.22,297.15,293.15,0.0,0.0,299.3,1.0,1.0,0.41,302.19,297.15,293.15,0.0,0.0,299.3,1.0,1.0,0.56,301.81,297.15,293.15,0.0,0.0,299.3,1.0,1.0,2.66,299.3,291.15,301.41,298.11,301.41,302.25,299.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,12160.5,0.0,13465.87,1.0,283.9,298.15,301.11,301.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5430.88,0.0,44.02,2275.33,0.0,121.68,0.26,1.0,0.0,3.0,1.0,0.0
17052600.0,302.37,297.15,293.15,0.0,0.0,299.54,1.0,1.0,0.53,302.41,297.15,293.15,0.0,0.0,299.54,1.0,1.0,0.56,302.29,297.15,293.15,0.0,0.0,299.54,1.0,1.0,0.41,302.27,297.15,293.15,0.0,0.0,299.54,1.0,1.0,0.56,301.88,297.15,293.15,0.0,0.0,299.54,1.0,1.0,2.66,299.54,291.15,301.68,298.17,301.68,302.33,299.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,12336.02,0.0,13465.88,1.0,283.91,298.38,301.17,301.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5521.96,0.0,44.02,2275.33,0.0,124.69,0.26,1.0,0.0,3.0,1.0,0.0
17052900.0,302.45,297.15,293.15,0.0,0.0,299.77,1.0,1.0,0.53,302.49,297.15,293.15,0.0,0.0,299.77,1.0,1.0,0.56,302.37,297.15,293.15,0.0,0.0,299.77,1.0,1.0,0.41,302.34,297.15,293.15,0.0,0.0,299.77,1.0,1.0,0.56,301.96,297.15,293.15,0.0,0.0,299.77,1.0,1.0,2.66,299.77,291.15,301.93,298.26,301.93,302.41,299.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,12494.62,0.0,13465.89,1.0,283.92,298.59,301.26,302.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5610.59,0.0,44.02,2275.33,0.0,126.17,0.26,1.0,0.0,3.0,1.0,0.0
17053200.0,302.53,297.15,293.15,0.0,0.0,299.96,1.0,1.0,0.53,302.56,297.15,293.15,0.0,0.0,299.96,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,299.96,1.0,1.0,0.41,302.42,297.15,293.15,0.0,0.0,299.96,1.0,1.0,0.56,302.03,297.15,293.15,0.0,0.0,299.96,1.0,1.0,2.66,299.96,291.15,302.15,298.38,302.15,302.48,299.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,12631.74,0.0,13465.9,1.0,283.93,298.78,301.37,302.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5695.69,0.0,44.02,2275.33,0.0,125.92,0.26,1.0,0.0,3.0,1.0,0.0
17053500.0,302.6,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.53,302.63,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.56,302.5,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.41,302.48,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.56,302.09,297.15,293.15,0.0,0.0,300.14,1.0,1.0,2.66,300.14,291.15,302.35,298.51,302.35,302.55,300.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,12762.55,0.0,13465.91,1.0,283.94,298.95,301.51,302.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5777.67,0.0,44.02,2275.33,0.0,126.51,0.26,1.0,0.0,3.0,1.0,0.0
17053800.0,302.66,297.15,293.15,0.0,0.0,300.32,1.0,1.0,0.53,302.69,297.15,293.15,0.0,0.0,300.32,1.0,1.0,0.56,302.56,297.15,293.15,0.0,0.0,300.32,1.0,1.0,0.41,302.54,297.15,293.15,0.0,0.0,300.32,1.0,1.0,0.56,302.15,297.15,293.15,0.0,0.0,300.32,1.0,1.0,2.66,300.32,291.15,302.55,298.64,302.55,302.61,300.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,12896.22,0.0,13465.93,1.0,283.95,299.12,301.64,302.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5859.24,0.0,44.02,2275.33,0.0,128.59,0.26,1.0,0.0,3.0,1.0,0.0
17054100.0,302.72,297.15,293.15,0.0,0.0,300.5,1.0,1.0,0.53,302.75,297.15,293.15,0.0,0.0,300.5,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,300.5,1.0,1.0,0.41,302.6,297.15,293.15,0.0,0.0,300.5,1.0,1.0,0.56,302.2,297.15,293.15,0.0,0.0,300.5,1.0,1.0,2.66,300.5,291.15,302.75,298.77,302.75,302.67,300.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,13028.6,0.0,13465.96,1.0,283.96,299.28,301.78,302.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5940.53,0.0,44.02,2275.33,0.0,130.7,0.26,1.0,0.0,3.0,1.0,0.0
17054400.0,302.76,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.53,302.79,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.56,302.66,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.41,302.64,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,300.52,1.0,1.0,2.66,300.52,291.15,302.95,298.9,302.77,302.72,300.52,1.0,1.0,0.12,0.12,0.88,0.12,5.68,0.7,4.98,-0.54,1.0,0.05,0.0,284.15,410.0,13013.07,0.0,13474.06,1.0,283.96,299.33,301.9,302.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5976.42,0.0,44.02,2275.33,0.0,131.22,0.26,1.0,0.0,3.0,1.0,0.0
17054700.0,302.79,297.15,293.15,0.0,0.0,300.59,1.0,1.0,0.53,302.83,297.15,293.15,0.0,0.0,300.59,1.0,1.0,0.56,302.7,297.15,293.15,0.0,0.0,300.59,1.0,1.0,0.41,302.68,297.15,293.15,0.0,0.0,300.59,1.0,1.0,0.56,302.27,297.15,293.15,0.0,0.0,300.59,1.0,1.0,2.66,300.59,291.15,303.14,299.02,302.84,302.75,300.59,1.0,1.0,0.14,0.14,0.86,0.14,5.69,0.82,4.87,-0.45,1.0,0.05,0.0,292.33,410.0,13058.61,0.0,13481.42,1.0,283.96,299.4,302.02,302.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6019.71,0.0,44.02,2275.33,0.0,130.78,0.26,1.0,0.0,3.0,1.0,0.0
17055000.0,302.82,297.15,293.15,0.0,0.0,300.65,1.0,1.0,0.53,302.86,297.15,293.15,0.0,0.0,300.65,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,300.65,1.0,1.0,0.41,302.72,297.15,293.15,0.0,0.0,300.65,1.0,1.0,0.56,302.3,297.15,293.15,0.0,0.0,300.65,1.0,1.0,2.66,300.65,291.15,303.33,299.14,302.91,302.78,300.65,1.0,1.0,0.17,0.17,0.83,0.17,5.69,0.91,4.78,-0.36,1.0,0.05,0.0,294.29,410.0,13099.9,0.0,13483.53,1.0,283.96,299.45,302.14,302.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6058.83,0.0,44.02,2275.33,0.0,131.1,0.26,1.0,0.0,3.0,1.0,0.0
17055300.0,302.84,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.53,302.89,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.56,302.76,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.41,302.75,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.56,302.32,297.15,293.15,0.0,0.0,300.7,1.0,1.0,2.66,300.7,291.15,303.5,299.24,302.97,302.81,300.7,1.0,1.0,0.19,0.19,0.81,0.19,5.69,0.97,4.72,-0.3,1.0,0.05,0.0,294.94,410.0,13139.09,0.0,13484.35,1.0,283.97,299.5,302.24,303.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6094.8,0.0,44.02,2275.33,0.0,131.55,0.26,1.0,0.0,3.0,1.0,0.0
17055600.0,302.86,297.15,293.15,0.0,0.0,300.75,1.0,1.0,0.53,302.91,297.15,293.15,0.0,0.0,300.75,1.0,1.0,0.56,302.79,297.15,293.15,0.0,0.0,300.75,1.0,1.0,0.41,302.77,297.15,293.15,0.0,0.0,300.75,1.0,1.0,0.56,302.34,297.15,293.15,0.0,0.0,300.75,1.0,1.0,2.66,300.75,291.15,303.66,299.34,303.02,302.84,300.75,1.0,1.0,0.21,0.21,0.79,0.21,5.69,1.04,4.65,-0.24,1.0,0.05,0.0,295.4,410.0,13175.78,0.0,13485.02,1.0,283.97,299.55,302.34,303.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6127.93,0.0,44.02,2275.33,0.0,132.26,0.26,1.0,0.0,3.0,1.0,0.0
17055900.0,302.88,297.15,293.15,0.0,0.0,300.8,1.0,1.0,0.53,302.94,297.15,293.15,0.0,0.0,300.8,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,300.8,1.0,1.0,0.41,302.8,297.15,293.15,0.0,0.0,300.8,1.0,1.0,0.56,302.36,297.15,293.15,0.0,0.0,300.8,1.0,1.0,2.66,300.8,291.15,303.81,299.42,303.07,302.86,300.8,1.0,1.0,0.23,0.23,0.77,0.23,5.69,1.11,4.58,-0.17,1.0,0.05,0.0,295.73,410.0,13209.37,0.0,13485.57,1.0,283.97,299.6,302.42,303.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6157.66,0.0,44.02,2275.33,0.0,133.27,0.26,1.0,0.0,3.0,1.0,0.0
17056200.0,302.9,297.15,293.15,0.0,0.0,300.84,1.0,1.0,0.53,302.96,297.15,293.15,0.0,0.0,300.84,1.0,1.0,0.56,302.84,297.15,293.15,0.0,0.0,300.84,1.0,1.0,0.41,302.82,297.15,293.15,0.0,0.0,300.84,1.0,1.0,0.56,302.38,297.15,293.15,0.0,0.0,300.84,1.0,1.0,2.66,300.84,291.15,303.94,299.48,303.12,302.88,300.84,1.0,1.0,0.25,0.25,0.75,0.25,5.69,1.17,4.52,-0.1,1.0,0.05,0.0,295.97,410.0,13239.5,0.0,13486.03,1.0,283.97,299.64,302.48,303.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6183.55,0.0,44.02,2275.33,0.0,134.64,0.26,1.0,0.0,3.0,1.0,0.0
17056500.0,302.92,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.53,302.98,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.56,302.86,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.41,302.85,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.56,302.4,297.15,293.15,0.0,0.0,300.88,1.0,1.0,2.66,300.88,291.15,304.06,299.53,303.16,302.91,300.88,1.0,1.0,0.27,0.27,0.73,0.27,5.69,1.24,4.45,-0.04,1.0,0.05,0.0,296.14,410.0,13265.78,0.0,13486.41,1.0,283.97,299.67,302.53,303.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6204.94,0.0,44.02,2275.33,0.0,136.29,0.26,1.0,0.0,3.0,1.0,0.0
17056800.0,302.94,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.53,303.0,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.56,302.88,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.41,302.87,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.56,302.41,297.15,293.15,0.0,0.0,300.92,1.0,1.0,2.66,300.92,291.15,304.15,299.56,303.21,302.92,300.92,1.0,1.0,0.28,0.28,0.72,0.28,5.69,1.31,4.38,0.03,1.0,0.05,0.0,296.27,410.0,13294.52,0.0,13486.71,1.0,283.98,299.71,302.56,303.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6222.49,0.0,44.02,2275.33,0.0,138.36,0.26,1.0,0.0,3.0,1.0,0.0
17057100.0,302.95,297.15,293.15,0.0,0.0,300.96,1.0,1.0,0.53,303.02,297.15,293.15,0.0,0.0,300.96,1.0,1.0,0.56,302.89,297.15,293.15,0.0,0.0,300.96,1.0,1.0,0.41,302.89,297.15,293.15,0.0,0.0,300.96,1.0,1.0,0.56,302.43,297.15,293.15,0.0,0.0,300.96,1.0,1.0,2.66,300.96,291.15,304.21,299.56,303.25,302.94,300.96,1.0,1.0,0.29,0.29,0.71,0.29,5.69,1.37,4.32,0.09,1.0,0.05,0.0,296.37,410.0,13322.01,0.0,13486.97,1.0,283.98,299.74,302.57,303.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6236.73,0.0,44.02,2275.33,0.0,142.04,0.26,1.0,0.0,3.0,1.0,0.0
17057400.0,302.97,297.15,293.15,0.0,0.0,300.99,1.0,1.0,0.53,303.04,297.15,293.15,0.0,0.0,300.99,1.0,1.0,0.56,302.91,297.15,293.15,0.0,0.0,300.99,1.0,1.0,0.41,302.9,297.15,293.15,0.0,0.0,300.99,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,300.99,1.0,1.0,2.66,300.99,291.15,304.24,299.53,303.28,302.96,300.99,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.43,4.26,0.15,1.0,0.05,0.0,296.44,410.0,13341.58,0.0,13487.19,1.0,283.98,299.77,302.54,303.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6242.77,0.0,44.02,2275.33,0.0,146.34,0.26,1.0,0.0,3.0,1.0,0.0
17057700.0,302.98,297.15,293.15,0.0,0.0,301.01,1.0,1.0,0.53,303.05,297.15,293.15,0.0,0.0,301.01,1.0,1.0,0.56,302.93,297.15,293.15,0.0,0.0,301.01,1.0,1.0,0.41,302.92,297.15,293.15,0.0,0.0,301.01,1.0,1.0,0.56,302.46,297.15,293.15,0.0,0.0,301.01,1.0,1.0,2.66,301.01,291.15,304.24,299.48,303.3,302.97,301.01,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.48,4.21,0.21,1.0,0.05,0.0,296.49,410.0,13354.77,0.0,13487.42,1.0,283.98,299.8,302.48,303.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6241.51,0.0,44.02,2275.33,0.0,150.2,0.26,1.0,0.0,3.0,1.0,0.0
17058000.0,302.99,297.15,293.15,0.0,0.0,301.02,1.0,1.0,0.53,303.07,297.15,293.15,0.0,0.0,301.02,1.0,1.0,0.56,302.94,297.15,293.15,0.0,0.0,301.02,1.0,1.0,0.41,302.93,297.15,293.15,0.0,0.0,301.02,1.0,1.0,0.56,302.47,297.15,293.15,0.0,0.0,301.02,1.0,1.0,2.66,301.02,291.15,304.22,299.4,303.32,302.98,301.02,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.54,4.16,0.26,1.0,0.05,0.0,296.54,410.0,13362.44,0.0,13487.54,1.0,283.98,299.81,302.41,303.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6234.24,0.0,44.02,2275.33,0.0,153.54,0.26,1.0,0.0,3.0,1.0,0.0
17058300.0,303.0,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.53,303.08,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.56,302.95,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.41,302.94,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.56,302.47,297.15,293.15,0.0,0.0,301.03,1.0,1.0,2.66,301.03,291.15,304.19,299.32,303.33,302.99,301.03,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.58,4.11,0.31,1.0,0.05,0.0,296.58,410.0,13365.83,0.0,13487.64,1.0,283.98,299.82,302.32,303.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6222.53,0.0,44.02,2275.33,0.0,156.36,0.26,1.0,0.0,3.0,1.0,0.0
17058600.0,303.0,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.53,303.08,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.56,302.95,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.41,302.95,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.56,302.48,297.15,293.15,0.0,0.0,301.03,1.0,1.0,2.66,301.03,291.15,304.15,299.22,303.33,303.0,301.03,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.63,4.06,0.35,1.0,0.05,0.0,296.62,410.0,13366.45,0.0,13487.72,1.0,283.98,299.82,302.23,303.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6208.04,0.0,44.02,2275.33,0.0,158.59,0.26,1.0,0.0,3.0,1.0,0.0
17058900.0,303.0,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.53,303.09,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.56,302.96,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.41,302.96,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.56,302.48,297.15,293.15,0.0,0.0,301.03,1.0,1.0,2.66,301.03,291.15,304.11,299.13,303.33,303.0,301.03,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.67,4.02,0.39,1.0,0.05,0.0,296.66,410.0,13365.98,0.0,13487.75,1.0,283.98,299.82,302.13,303.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6192.56,0.0,44.02,2275.33,0.0,160.16,0.26,1.0,0.0,3.0,1.0,0.0
17059200.0,303.01,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.53,303.09,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.56,302.96,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.41,302.96,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,301.03,1.0,1.0,2.66,301.03,291.15,304.08,299.04,303.33,303.01,301.03,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.7,3.99,0.43,1.0,0.05,0.0,296.7,410.0,13366.21,0.0,13487.74,1.0,283.98,299.82,302.04,302.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6177.92,0.0,44.02,2275.33,0.0,161.01,0.26,1.0,0.0,3.0,1.0,0.0
17059500.0,303.01,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.53,303.1,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.56,302.97,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.41,302.97,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,301.03,1.0,1.0,2.66,301.03,291.15,304.06,298.97,303.33,303.01,301.03,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.74,3.95,0.46,1.0,0.05,0.0,296.73,410.0,13369.07,0.0,13487.74,1.0,283.98,299.82,301.97,302.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6165.95,0.0,44.02,2275.33,0.0,161.05,0.26,1.0,0.0,3.0,1.0,0.0
17059800.0,303.01,297.15,293.15,0.0,0.0,301.04,1.0,1.0,0.53,303.11,297.15,293.15,0.0,0.0,301.04,1.0,1.0,0.56,302.97,297.15,293.15,0.0,0.0,301.04,1.0,1.0,0.41,302.97,297.15,293.15,0.0,0.0,301.04,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,301.04,1.0,1.0,2.66,301.04,291.15,304.06,298.91,303.34,303.02,301.04,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.77,3.93,0.49,1.0,0.05,0.0,296.75,410.0,13376.58,0.0,13487.77,1.0,283.98,299.83,301.91,302.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6158.64,0.0,44.02,2275.33,0.0,160.27,0.26,1.0,0.0,3.0,1.0,0.0
17060100.0,303.02,297.15,293.15,0.0,0.0,301.06,1.0,1.0,0.53,303.11,297.15,293.15,0.0,0.0,301.06,1.0,1.0,0.56,302.98,297.15,293.15,0.0,0.0,301.06,1.0,1.0,0.41,302.98,297.15,293.15,0.0,0.0,301.06,1.0,1.0,0.56,302.5,297.15,293.15,0.0,0.0,301.06,1.0,1.0,2.66,301.06,291.15,304.09,298.88,303.36,303.02,301.06,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.79,3.9,0.51,1.0,0.05,0.0,296.76,410.0,13390.69,0.0,13487.81,1.0,283.98,299.84,301.88,302.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6157.81,0.0,44.02,2275.33,0.0,158.56,0.26,1.0,0.0,3.0,1.0,0.0
17060400.0,303.02,297.15,293.15,0.0,0.0,301.08,1.0,1.0,0.53,303.12,297.15,293.15,0.0,0.0,301.08,1.0,1.0,0.56,302.99,297.15,293.15,0.0,0.0,301.08,1.0,1.0,0.41,302.99,297.15,293.15,0.0,0.0,301.08,1.0,1.0,0.56,302.51,297.15,293.15,0.0,0.0,301.08,1.0,1.0,2.66,301.08,291.15,304.15,298.88,303.39,303.03,301.08,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.82,3.87,0.54,1.0,0.05,0.0,296.77,410.0,13413.66,0.0,13487.85,1.0,283.98,299.86,301.88,302.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6165.45,0.0,44.02,2275.33,0.0,155.83,0.26,1.0,0.0,3.0,1.0,0.0
17060700.0,303.03,297.15,293.15,0.0,0.0,301.11,1.0,1.0,0.53,303.13,297.15,293.15,0.0,0.0,301.11,1.0,1.0,0.56,303.0,297.15,293.15,0.0,0.0,301.11,1.0,1.0,0.41,303.0,297.15,293.15,0.0,0.0,301.11,1.0,1.0,0.56,302.52,297.15,293.15,0.0,0.0,301.11,1.0,1.0,2.66,301.11,291.15,304.23,298.89,303.43,303.04,301.12,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.84,3.85,0.56,1.0,0.05,0.0,296.78,410.0,13440.45,0.0,13487.88,1.0,283.99,299.89,301.89,302.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6178.38,0.0,44.02,2275.33,0.0,156.24,0.26,1.0,0.0,3.0,1.0,0.0
17061000.0,303.04,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.14,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.01,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,303.01,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.53,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,291.15,304.32,298.87,303.47,303.06,301.15,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.58,1.0,0.05,0.0,296.79,410.0,13466.69,0.0,13487.92,1.0,283.99,299.93,301.88,302.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6188.0,0.0,44.02,2275.33,0.0,159.39,0.26,1.0,0.0,3.0,1.0,0.0
17061300.0,303.06,297.15,293.15,0.0,0.0,301.18,1.0,1.0,0.53,303.16,297.15,293.15,0.0,0.0,301.18,1.0,1.0,0.56,303.02,297.15,293.15,0.0,0.0,301.18,1.0,1.0,0.41,303.03,297.15,293.15,0.0,0.0,301.18,1.0,1.0,0.56,302.54,297.15,293.15,0.0,0.0,301.18,1.0,1.0,2.66,301.18,291.15,304.4,298.84,303.51,303.07,301.18,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.87,3.82,0.6,1.0,0.05,0.0,296.79,410.0,13493.09,0.0,13487.96,1.0,283.99,299.96,301.85,302.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6194.68,0.0,44.02,2275.33,0.0,162.31,0.26,1.0,0.0,3.0,1.0,0.0
17061600.0,303.07,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.53,303.17,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.56,303.04,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.41,303.04,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.56,302.55,297.15,293.15,0.0,0.0,301.22,1.0,1.0,2.66,301.22,291.15,304.48,298.8,303.55,303.08,301.22,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,1.0,0.05,0.0,296.78,410.0,13519.59,0.0,13488.05,1.0,283.99,299.99,301.8,302.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6199.35,0.0,44.02,2275.33,0.0,164.95,0.26,1.0,0.0,3.0,1.0,0.0
17061900.0,303.08,297.15,293.15,0.0,0.0,301.26,1.0,1.0,0.53,303.18,297.15,293.15,0.0,0.0,301.26,1.0,1.0,0.56,303.05,297.15,293.15,0.0,0.0,301.26,1.0,1.0,0.41,303.05,297.15,293.15,0.0,0.0,301.26,1.0,1.0,0.56,302.57,297.15,293.15,0.0,0.0,301.26,1.0,1.0,2.66,301.26,291.15,304.57,298.75,303.59,303.09,301.26,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.63,1.0,0.05,0.0,296.76,410.0,13546.18,0.0,13488.17,1.0,283.99,300.02,301.75,302.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6202.65,0.0,44.02,2275.33,0.0,167.36,0.26,1.0,0.0,3.0,1.0,0.0
17062200.0,303.09,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.53,303.2,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.56,303.06,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.41,303.07,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.56,302.58,297.15,293.15,0.0,0.0,301.29,1.0,1.0,2.66,301.29,291.15,304.65,298.69,303.63,303.11,301.29,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,1.0,0.05,0.0,296.75,410.0,13572.81,0.0,13488.28,1.0,283.99,300.06,301.69,302.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6205.24,0.0,44.02,2275.33,0.0,169.45,0.26,1.0,0.0,3.0,1.0,0.0
17062500.0,303.11,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.53,303.21,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.56,303.08,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.41,303.08,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.56,302.59,297.15,293.15,0.0,0.0,301.33,1.0,1.0,2.66,301.33,291.15,304.73,298.64,303.67,303.12,301.33,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,1.0,0.05,0.0,296.74,410.0,13599.49,0.0,13488.35,1.0,283.99,300.09,301.64,302.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6207.81,0.0,44.02,2275.33,0.0,171.12,0.26,1.0,0.0,3.0,1.0,0.0
17062800.0,303.12,297.15,293.15,0.0,0.0,301.36,1.0,1.0,0.53,303.22,297.15,293.15,0.0,0.0,301.36,1.0,1.0,0.56,303.09,297.15,293.15,0.0,0.0,301.36,1.0,1.0,0.41,303.1,297.15,293.15,0.0,0.0,301.36,1.0,1.0,0.56,302.61,297.15,293.15,0.0,0.0,301.36,1.0,1.0,2.66,301.36,291.15,304.82,298.59,303.71,303.14,301.36,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.05,0.0,296.73,410.0,13626.23,0.0,13488.39,1.0,284.0,300.12,301.59,302.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6211.13,0.0,44.02,2275.33,0.0,172.32,0.26,1.0,0.0,3.0,1.0,0.0
17063100.0,303.13,297.15,293.15,0.0,0.0,301.4,1.0,1.0,0.53,303.24,297.15,293.15,0.0,0.0,301.4,1.0,1.0,0.56,303.11,297.15,293.15,0.0,0.0,301.4,1.0,1.0,0.41,303.11,297.15,293.15,0.0,0.0,301.4,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,301.4,1.0,1.0,2.66,301.4,291.15,304.9,298.54,303.75,303.15,301.4,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.75,0.67,1.0,0.05,0.0,296.71,410.0,13653.04,0.0,13488.5,1.0,284.0,300.16,301.54,302.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6215.93,0.0,44.02,2275.33,0.0,172.9,0.26,1.0,0.0,3.0,1.0,0.0
17063400.0,303.15,297.15,293.15,0.0,0.0,301.43,1.0,1.0,0.53,303.25,297.15,293.15,0.0,0.0,301.43,1.0,1.0,0.56,303.12,297.15,293.15,0.0,0.0,301.43,1.0,1.0,0.41,303.13,297.15,293.15,0.0,0.0,301.43,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,301.43,1.0,1.0,2.66,301.43,291.15,304.98,298.51,303.79,303.16,301.43,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.05,0.0,296.72,410.0,13679.91,0.0,13488.49,1.0,284.0,300.19,301.51,302.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6223.06,0.0,44.02,2275.33,0.0,172.79,0.26,1.0,0.0,3.0,1.0,0.0
17063700.0,303.16,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.53,303.27,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.56,303.14,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.41,303.14,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.56,302.65,297.15,293.15,0.0,0.0,301.47,1.0,1.0,2.66,301.47,291.15,305.07,298.5,303.83,303.18,301.47,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.05,0.0,296.73,410.0,13706.84,0.0,13488.47,1.0,284.0,300.22,301.5,302.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6233.22,0.0,44.02,2275.33,0.0,171.84,0.26,1.0,0.0,3.0,1.0,0.0
17064000.0,303.18,297.15,293.15,0.0,0.0,301.5,1.0,1.0,0.53,303.28,297.15,293.15,0.0,0.0,301.5,1.0,1.0,0.56,303.15,297.15,293.15,0.0,0.0,301.5,1.0,1.0,0.41,303.16,297.15,293.15,0.0,0.0,301.5,1.0,1.0,0.56,302.66,297.15,293.15,0.0,0.0,301.5,1.0,1.0,2.66,301.51,291.15,305.15,298.52,303.87,303.19,301.51,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.05,0.0,296.73,410.0,13733.85,0.0,13488.48,1.0,284.0,300.26,301.52,302.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6247.35,0.0,44.02,2275.33,0.0,169.99,0.26,1.0,0.0,3.0,1.0,0.0
17064300.0,303.18,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.53,303.29,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.41,303.16,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.56,302.67,297.15,293.15,0.0,0.0,301.54,1.0,1.0,2.66,301.54,291.15,305.23,298.54,303.9,303.2,301.54,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.05,0.0,296.73,410.0,13755.05,0.0,13488.5,1.0,284.0,300.29,301.54,302.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6262.76,0.0,44.02,2275.33,0.0,169.14,0.26,1.0,0.0,3.0,1.0,0.0
17064600.0,303.19,297.15,293.15,0.0,0.0,301.57,1.0,1.0,0.53,303.3,297.15,293.15,0.0,0.0,301.57,1.0,1.0,0.56,303.17,297.15,293.15,0.0,0.0,301.57,1.0,1.0,0.41,303.18,297.15,293.15,0.0,0.0,301.57,1.0,1.0,0.56,302.68,297.15,293.15,0.0,0.0,301.57,1.0,1.0,2.66,301.57,291.15,305.32,298.57,303.94,303.21,301.57,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.05,0.0,296.73,410.0,13780.65,0.0,13488.5,1.0,284.01,300.32,301.57,302.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6278.34,0.0,44.02,2275.33,0.0,169.48,0.26,1.0,0.0,3.0,1.0,0.0
17064900.0,303.2,297.15,293.15,0.0,0.0,301.6,1.0,1.0,0.53,303.31,297.15,293.15,0.0,0.0,301.6,1.0,1.0,0.56,303.18,297.15,293.15,0.0,0.0,301.6,1.0,1.0,0.41,303.19,297.15,293.15,0.0,0.0,301.6,1.0,1.0,0.56,302.69,297.15,293.15,0.0,0.0,301.6,1.0,1.0,2.66,301.6,291.15,305.4,298.6,303.98,303.22,301.6,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.05,0.0,296.73,410.0,13807.01,0.0,13488.5,1.0,284.01,300.35,301.6,302.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6294.31,0.0,44.02,2275.33,0.0,169.81,0.26,1.0,0.0,3.0,1.0,0.0
17065200.0,303.22,297.15,293.15,0.0,0.0,301.64,1.0,1.0,0.53,303.33,297.15,293.15,0.0,0.0,301.64,1.0,1.0,0.56,303.19,297.15,293.15,0.0,0.0,301.64,1.0,1.0,0.41,303.21,297.15,293.15,0.0,0.0,301.64,1.0,1.0,0.56,302.7,297.15,293.15,0.0,0.0,301.64,1.0,1.0,2.66,301.64,291.15,305.48,298.62,304.02,303.24,301.64,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.05,0.0,296.74,410.0,13833.71,0.0,13488.48,1.0,284.01,300.38,301.62,302.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6310.54,0.0,44.02,2275.33,0.0,170.12,0.26,1.0,0.0,3.0,1.0,0.0
17065500.0,303.23,297.15,293.15,0.0,0.0,301.67,1.0,1.0,0.53,303.34,297.15,293.15,0.0,0.0,301.67,1.0,1.0,0.56,303.21,297.15,293.15,0.0,0.0,301.67,1.0,1.0,0.41,303.22,297.15,293.15,0.0,0.0,301.67,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,301.67,1.0,1.0,2.66,301.67,291.15,305.57,298.65,304.06,303.25,301.67,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.74,410.0,13860.61,0.0,13488.47,1.0,284.01,300.42,301.65,302.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6326.91,0.0,44.02,2275.33,0.0,170.44,0.26,1.0,0.0,3.0,1.0,0.0
17065800.0,303.25,297.15,293.15,0.0,0.0,301.71,1.0,1.0,0.53,303.36,297.15,293.15,0.0,0.0,301.71,1.0,1.0,0.56,303.23,297.15,293.15,0.0,0.0,301.71,1.0,1.0,0.41,303.24,297.15,293.15,0.0,0.0,301.71,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,301.71,1.0,1.0,2.66,301.71,291.15,305.65,298.67,304.1,303.27,301.71,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.75,410.0,13887.62,0.0,13488.46,1.0,284.01,300.45,301.67,302.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6343.33,0.0,44.02,2275.33,0.0,170.78,0.26,1.0,0.0,3.0,1.0,0.0
17066100.0,303.27,297.15,293.15,0.0,0.0,301.75,1.0,1.0,0.53,303.37,297.15,293.15,0.0,0.0,301.75,1.0,1.0,0.56,303.24,297.15,293.15,0.0,0.0,301.75,1.0,1.0,0.41,303.25,297.15,293.15,0.0,0.0,301.75,1.0,1.0,0.56,302.75,297.15,293.15,0.0,0.0,301.75,1.0,1.0,2.66,301.75,291.15,305.73,298.69,304.14,303.29,301.75,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.75,410.0,13914.7,0.0,13488.45,1.0,284.01,300.48,301.7,302.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6359.78,0.0,44.02,2275.33,0.0,171.12,0.26,1.0,0.0,3.0,1.0,0.0
17066400.0,303.28,297.15,293.15,0.0,0.0,301.78,1.0,1.0,0.53,303.39,297.15,293.15,0.0,0.0,301.78,1.0,1.0,0.56,303.26,297.15,293.15,0.0,0.0,301.78,1.0,1.0,0.41,303.27,297.15,293.15,0.0,0.0,301.78,1.0,1.0,0.56,302.76,297.15,293.15,0.0,0.0,301.78,1.0,1.0,2.66,301.78,291.15,305.82,298.72,304.18,303.3,301.78,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.7,0.72,1.0,0.05,0.0,296.76,410.0,13941.82,0.0,13488.44,1.0,284.02,300.52,301.72,302.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6376.23,0.0,44.02,2275.33,0.0,171.46,0.26,1.0,0.0,3.0,1.0,0.0
17066700.0,303.3,297.15,293.15,0.0,0.0,301.82,1.0,1.0,0.53,303.41,297.15,293.15,0.0,0.0,301.82,1.0,1.0,0.56,303.28,297.15,293.15,0.0,0.0,301.82,1.0,1.0,0.41,303.29,297.15,293.15,0.0,0.0,301.82,1.0,1.0,0.56,302.78,297.15,293.15,0.0,0.0,301.82,1.0,1.0,2.66,301.82,291.15,305.9,298.74,304.22,303.32,301.82,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.76,410.0,13968.97,0.0,13488.44,1.0,284.02,300.55,301.74,302.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6392.67,0.0,44.02,2275.33,0.0,171.81,0.26,1.0,0.0,3.0,1.0,0.0
17067000.0,303.31,297.15,293.15,0.0,0.0,301.86,1.0,1.0,0.53,303.42,297.15,293.15,0.0,0.0,301.86,1.0,1.0,0.56,303.29,297.15,293.15,0.0,0.0,301.86,1.0,1.0,0.41,303.3,297.15,293.15,0.0,0.0,301.86,1.0,1.0,0.56,302.8,297.15,293.15,0.0,0.0,301.86,1.0,1.0,2.66,301.86,291.15,305.98,298.77,304.27,303.34,301.86,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.76,410.0,13996.14,0.0,13488.45,1.0,284.02,300.58,301.77,302.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6409.09,0.0,44.02,2275.33,0.0,172.17,0.26,1.0,0.0,3.0,1.0,0.0
17067300.0,303.33,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.53,303.44,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.56,303.31,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.41,303.32,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.56,302.82,297.15,293.15,0.0,0.0,301.89,1.0,1.0,2.66,301.89,291.15,306.07,298.79,304.31,303.35,301.89,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.75,410.0,14023.36,0.0,13488.46,1.0,284.02,300.62,301.79,302.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6425.49,0.0,44.02,2275.33,0.0,172.52,0.26,1.0,0.0,3.0,1.0,0.0
17067600.0,303.35,297.15,293.15,0.0,0.0,301.93,1.0,1.0,0.53,303.46,297.15,293.15,0.0,0.0,301.93,1.0,1.0,0.56,303.33,297.15,293.15,0.0,0.0,301.93,1.0,1.0,0.41,303.34,297.15,293.15,0.0,0.0,301.93,1.0,1.0,0.56,302.83,297.15,293.15,0.0,0.0,301.93,1.0,1.0,2.66,301.93,291.15,306.15,298.81,304.35,303.37,301.93,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.75,410.0,14050.66,0.0,13488.5,1.0,284.02,300.65,301.81,302.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6441.9,0.0,44.02,2275.33,0.0,172.88,0.26,1.0,0.0,3.0,1.0,0.0
17067900.0,303.39,297.15,293.15,0.0,0.0,301.98,1.0,1.0,0.53,303.49,297.15,293.15,0.0,0.0,301.98,1.0,1.0,0.56,303.37,297.15,293.15,0.0,0.0,301.98,1.0,1.0,0.41,303.38,297.15,293.15,0.0,0.0,301.98,1.0,1.0,0.56,302.88,297.15,293.15,0.0,0.0,301.98,1.0,1.0,2.66,301.98,291.15,306.23,298.84,304.4,303.41,301.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.74,410.0,14090.05,0.0,13488.55,1.0,284.02,300.69,301.84,302.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6461.49,0.0,44.02,2275.33,0.0,173.37,0.26,1.0,0.0,3.0,1.0,0.0
17068200.0,303.41,297.15,293.15,0.0,0.0,302.02,1.0,1.0,0.53,303.52,297.15,293.15,0.0,0.0,302.02,1.0,1.0,0.56,303.4,297.15,293.15,0.0,0.0,302.02,1.0,1.0,0.41,303.41,297.15,293.15,0.0,0.0,302.02,1.0,1.0,0.56,302.91,297.15,293.15,0.0,0.0,302.02,1.0,1.0,2.66,302.02,291.15,306.32,298.86,304.45,303.44,302.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.73,1.0,0.05,0.0,296.72,410.0,14121.36,0.0,13488.63,1.0,284.03,300.74,301.86,302.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6480.48,0.0,44.02,2275.33,0.0,173.92,0.26,1.0,0.0,3.0,1.0,0.0
17068500.0,303.44,297.15,293.15,0.0,0.0,302.06,1.0,1.0,0.53,303.55,297.15,293.15,0.0,0.0,302.06,1.0,1.0,0.56,303.42,297.15,293.15,0.0,0.0,302.06,1.0,1.0,0.41,303.43,297.15,293.15,0.0,0.0,302.06,1.0,1.0,0.56,302.94,297.15,293.15,0.0,0.0,302.06,1.0,1.0,2.66,302.06,291.15,306.4,298.88,304.5,303.46,302.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.7,410.0,14150.88,0.0,13488.72,1.0,284.03,300.77,301.88,302.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6498.4,0.0,44.02,2275.33,0.0,174.41,0.26,1.0,0.0,3.0,1.0,0.0
17068800.0,303.46,297.15,293.15,0.0,0.0,302.1,1.0,1.0,0.53,303.57,297.15,293.15,0.0,0.0,302.1,1.0,1.0,0.56,303.45,297.15,293.15,0.0,0.0,302.1,1.0,1.0,0.41,303.45,297.15,293.15,0.0,0.0,302.1,1.0,1.0,0.56,302.96,297.15,293.15,0.0,0.0,302.1,1.0,1.0,2.66,302.1,291.15,306.48,298.9,304.54,303.48,302.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.7,410.0,14179.44,0.0,13488.69,1.0,284.03,300.81,301.9,302.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6515.64,0.0,44.02,2275.33,0.0,174.85,0.26,1.0,0.0,3.0,1.0,0.0
17069100.0,303.48,297.15,293.15,0.0,0.0,302.14,1.0,1.0,0.53,303.59,297.15,293.15,0.0,0.0,302.14,1.0,1.0,0.56,303.47,297.15,293.15,0.0,0.0,302.14,1.0,1.0,0.41,303.47,297.15,293.15,0.0,0.0,302.14,1.0,1.0,0.56,302.98,297.15,293.15,0.0,0.0,302.14,1.0,1.0,2.66,302.14,291.15,306.57,298.93,304.58,303.5,302.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.7,410.0,14207.5,0.0,13488.7,1.0,284.03,300.85,301.93,302.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6532.48,0.0,44.02,2275.33,0.0,175.27,0.26,1.0,0.0,3.0,1.0,0.0
17069400.0,303.5,297.15,293.15,0.0,0.0,302.17,1.0,1.0,0.53,303.61,297.15,293.15,0.0,0.0,302.17,1.0,1.0,0.56,303.49,297.15,293.15,0.0,0.0,302.17,1.0,1.0,0.41,303.49,297.15,293.15,0.0,0.0,302.17,1.0,1.0,0.56,303.0,297.15,293.15,0.0,0.0,302.17,1.0,1.0,2.66,302.17,291.15,306.65,298.95,304.63,303.52,302.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.7,410.0,14235.22,0.0,13488.71,1.0,284.03,300.88,301.95,302.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6549.04,0.0,44.02,2275.33,0.0,175.67,0.26,1.0,0.0,3.0,1.0,0.0
17069700.0,303.52,297.15,293.15,0.0,0.0,302.21,1.0,1.0,0.53,303.62,297.15,293.15,0.0,0.0,302.21,1.0,1.0,0.56,303.5,297.15,293.15,0.0,0.0,302.21,1.0,1.0,0.41,303.51,297.15,293.15,0.0,0.0,302.21,1.0,1.0,0.56,303.02,297.15,293.15,0.0,0.0,302.21,1.0,1.0,2.66,302.21,291.15,306.73,298.97,304.67,303.54,302.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.7,410.0,14262.81,0.0,13488.7,1.0,284.04,300.92,301.97,302.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6565.46,0.0,44.02,2275.33,0.0,176.07,0.26,1.0,0.0,3.0,1.0,0.0
