time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17070000.0,303.53,297.15,293.15,0.0,0.0,302.25,1.0,1.0,0.53,303.64,297.15,293.15,0.0,0.0,302.25,1.0,1.0,0.56,303.52,297.15,293.15,0.0,0.0,302.25,1.0,1.0,0.41,303.53,297.15,293.15,0.0,0.0,302.25,1.0,1.0,0.56,303.04,297.15,293.15,0.0,0.0,302.25,1.0,1.0,2.66,302.25,291.15,306.82,298.99,304.71,303.56,302.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.72,410.0,14290.44,0.0,13488.64,1.0,284.04,300.95,301.99,302.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6581.8,0.0,44.02,2275.33,0.0,176.47,0.26,1.0,0.0,3.0,1.0,0.0
17070300.0,303.55,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.53,303.66,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.56,303.54,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.41,303.55,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.56,303.05,297.15,293.15,0.0,0.0,302.29,1.0,1.0,2.66,302.29,291.15,306.9,299.01,304.75,303.58,302.29,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.73,410.0,14318.22,0.0,13488.58,1.0,284.04,300.99,302.01,302.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6598.13,0.0,44.02,2275.33,0.0,176.87,0.26,1.0,0.0,3.0,1.0,0.0
17070600.0,303.57,297.15,293.15,0.0,0.0,302.32,1.0,1.0,0.53,303.68,297.15,293.15,0.0,0.0,302.32,1.0,1.0,0.56,303.56,297.15,293.15,0.0,0.0,302.32,1.0,1.0,0.41,303.57,297.15,293.15,0.0,0.0,302.32,1.0,1.0,0.56,303.07,297.15,293.15,0.0,0.0,302.32,1.0,1.0,2.66,302.32,291.15,306.98,299.03,304.79,303.6,302.32,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.74,410.0,14346.28,0.0,13488.54,1.0,284.04,301.02,302.03,302.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6614.52,0.0,44.02,2275.33,0.0,177.28,0.26,1.0,0.0,3.0,1.0,0.0
17070900.0,303.59,297.15,293.15,0.0,0.0,302.36,1.0,1.0,0.53,303.7,297.15,293.15,0.0,0.0,302.36,1.0,1.0,0.56,303.58,297.15,293.15,0.0,0.0,302.36,1.0,1.0,0.41,303.59,297.15,293.15,0.0,0.0,302.36,1.0,1.0,0.56,303.09,297.15,293.15,0.0,0.0,302.36,1.0,1.0,2.66,302.36,291.15,307.07,299.05,304.84,303.62,302.36,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.74,410.0,14374.62,0.0,13488.54,1.0,284.04,301.06,302.05,303.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6630.98,0.0,44.02,2275.33,0.0,177.7,0.26,1.0,0.0,3.0,1.0,0.0
17071200.0,303.61,297.15,293.15,0.0,0.0,302.4,1.0,1.0,0.53,303.72,297.15,293.15,0.0,0.0,302.4,1.0,1.0,0.56,303.61,297.15,293.15,0.0,0.0,302.4,1.0,1.0,0.41,303.61,297.15,293.15,0.0,0.0,302.4,1.0,1.0,0.56,303.11,297.15,293.15,0.0,0.0,302.4,1.0,1.0,2.66,302.4,291.15,307.15,299.07,304.88,303.64,302.4,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.74,410.0,14402.29,0.0,13488.56,1.0,284.04,301.09,302.07,303.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6647.17,0.0,44.02,2275.33,0.0,178.08,0.26,1.0,0.0,3.0,1.0,0.0
17071500.0,303.63,297.15,293.15,0.0,0.0,302.42,1.0,1.0,0.53,303.74,297.15,293.15,0.0,0.0,302.42,1.0,1.0,0.56,303.63,297.15,293.15,0.0,0.0,302.42,1.0,1.0,0.41,303.63,297.15,293.15,0.0,0.0,302.42,1.0,1.0,0.56,303.12,297.15,293.15,0.0,0.0,302.42,1.0,1.0,2.66,302.42,291.15,307.16,299.06,304.9,303.66,302.42,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.73,410.0,14407.47,0.0,13488.61,1.0,284.05,301.12,302.07,303.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6655.83,0.0,44.02,2275.33,0.0,181.96,0.26,1.0,0.0,3.0,1.0,0.0
17071800.0,303.64,297.15,293.15,0.0,0.0,302.4,1.0,1.0,0.53,303.75,297.15,293.15,0.0,0.0,302.4,1.0,1.0,0.56,303.64,297.15,293.15,0.0,0.0,302.4,1.0,1.0,0.41,303.64,297.15,293.15,0.0,0.0,302.4,1.0,1.0,0.56,303.13,297.15,293.15,0.0,0.0,302.4,1.0,1.0,2.66,302.4,291.15,307.06,299.01,304.87,303.67,302.4,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.71,410.0,14376.87,0.0,13488.68,1.0,284.05,301.1,302.01,302.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6641.2,0.0,44.02,2275.33,0.0,187.69,0.26,1.0,0.0,3.0,1.0,0.0
17072100.0,303.64,297.15,293.15,0.0,0.0,302.34,1.0,1.0,0.53,303.76,297.15,293.15,0.0,0.0,302.34,1.0,1.0,0.56,303.65,297.15,293.15,0.0,0.0,302.34,1.0,1.0,0.41,303.64,297.15,293.15,0.0,0.0,302.34,1.0,1.0,0.56,303.13,297.15,293.15,0.0,0.0,302.34,1.0,1.0,2.66,302.33,291.15,306.85,298.91,304.79,303.67,302.33,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.69,410.0,14319.42,0.0,13488.78,1.0,284.04,301.06,301.92,302.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6605.8,0.0,44.02,2275.33,0.0,192.33,0.26,1.0,0.0,3.0,1.0,0.0
17072400.0,303.62,297.15,293.15,0.0,0.0,302.24,1.0,1.0,0.53,303.75,297.15,293.15,0.0,0.0,302.24,1.0,1.0,0.56,303.65,297.15,293.15,0.0,0.0,302.24,1.0,1.0,0.41,303.64,297.15,293.15,0.0,0.0,302.24,1.0,1.0,0.56,303.12,297.15,293.15,0.0,0.0,302.24,1.0,1.0,2.66,302.24,291.15,306.56,298.78,304.69,303.67,302.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.66,410.0,14241.22,0.0,13488.91,1.0,284.04,300.98,301.79,302.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6553.79,0.0,44.02,2275.33,0.0,196.15,0.26,1.0,0.0,3.0,1.0,0.0
17072700.0,303.6,297.15,293.15,0.0,0.0,302.13,1.0,1.0,0.53,303.74,297.15,293.15,0.0,0.0,302.13,1.0,1.0,0.56,303.63,297.15,293.15,0.0,0.0,302.13,1.0,1.0,0.41,303.62,297.15,293.15,0.0,0.0,302.13,1.0,1.0,0.56,303.09,297.15,293.15,0.0,0.0,302.13,1.0,1.0,2.66,302.13,291.15,306.21,298.63,304.56,303.65,302.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.62,410.0,14148.13,0.0,13489.07,1.0,284.03,300.88,301.63,302.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6489.15,0.0,44.02,2275.33,0.0,199.16,0.26,1.0,0.0,3.0,1.0,0.0
17073000.0,303.57,297.15,293.15,0.0,0.0,302.0,1.0,1.0,0.53,303.71,297.15,293.15,0.0,0.0,302.0,1.0,1.0,0.56,303.61,297.15,293.15,0.0,0.0,302.0,1.0,1.0,0.41,303.59,297.15,293.15,0.0,0.0,302.0,1.0,1.0,0.56,303.06,297.15,293.15,0.0,0.0,302.0,1.0,1.0,2.66,302.0,291.15,305.84,298.46,304.41,303.62,302.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.58,410.0,14046.14,0.0,13489.23,1.0,284.03,300.76,301.46,302.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6416.18,0.0,44.02,2275.33,0.0,201.33,0.26,1.0,0.0,3.0,1.0,0.0
17073300.0,303.54,297.15,293.15,0.0,0.0,301.86,1.0,1.0,0.53,303.69,297.15,293.15,0.0,0.0,301.86,1.0,1.0,0.56,303.59,297.15,293.15,0.0,0.0,301.86,1.0,1.0,0.41,303.56,297.15,293.15,0.0,0.0,301.86,1.0,1.0,0.56,303.02,297.15,293.15,0.0,0.0,301.86,1.0,1.0,2.66,301.86,291.15,305.45,298.28,304.25,303.59,301.86,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.55,410.0,13941.49,0.0,13489.38,1.0,284.02,300.63,301.28,302.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6339.37,0.0,44.02,2275.33,0.0,202.55,0.26,1.0,0.0,3.0,1.0,0.0
17073600.0,303.5,297.15,293.15,0.0,0.0,301.72,1.0,1.0,0.53,303.65,297.15,293.15,0.0,0.0,301.72,1.0,1.0,0.56,303.56,297.15,293.15,0.0,0.0,301.72,1.0,1.0,0.41,303.53,297.15,293.15,0.0,0.0,301.72,1.0,1.0,0.56,302.98,297.15,293.15,0.0,0.0,301.72,1.0,1.0,2.66,301.72,291.15,305.08,298.11,304.1,303.56,301.72,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.53,410.0,13840.33,0.0,13489.49,1.0,284.02,300.5,301.11,302.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6263.2,0.0,44.02,2275.33,0.0,202.7,0.26,1.0,0.0,3.0,1.0,0.0
17073900.0,303.46,297.15,293.15,0.0,0.0,301.6,1.0,1.0,0.53,303.62,297.15,293.15,0.0,0.0,301.6,1.0,1.0,0.56,303.53,297.15,293.15,0.0,0.0,301.6,1.0,1.0,0.41,303.5,297.15,293.15,0.0,0.0,301.6,1.0,1.0,0.56,302.94,297.15,293.15,0.0,0.0,301.6,1.0,1.0,2.66,301.6,291.15,304.74,297.95,303.96,303.53,301.59,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.5,410.0,13748.76,0.0,13489.59,1.0,284.01,300.38,300.94,301.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6192.11,0.0,44.02,2275.33,0.0,201.6,0.26,1.0,0.0,3.0,1.0,0.0
17074200.0,303.42,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.53,303.59,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.56,303.5,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.41,303.46,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.56,302.89,297.15,293.15,0.0,0.0,301.49,1.0,1.0,2.66,301.49,291.15,304.45,297.81,303.83,303.49,301.49,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.49,410.0,13673.53,0.0,13489.67,1.0,284.0,300.28,300.8,301.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6130.88,0.0,44.02,2275.33,0.0,199.17,0.26,1.0,0.0,3.0,1.0,0.0
17074500.0,303.39,297.15,293.15,0.0,0.0,301.4,1.0,1.0,0.53,303.56,297.15,293.15,0.0,0.0,301.4,1.0,1.0,0.56,303.48,297.15,293.15,0.0,0.0,301.4,1.0,1.0,0.41,303.44,297.15,293.15,0.0,0.0,301.4,1.0,1.0,0.56,302.85,297.15,293.15,0.0,0.0,301.4,1.0,1.0,2.66,301.4,291.15,304.25,297.71,303.74,303.47,301.4,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.47,410.0,13621.34,0.0,13489.74,1.0,284.0,300.19,300.7,301.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6083.91,0.0,44.02,2275.33,0.0,195.15,0.26,1.0,0.0,3.0,1.0,0.0
17074800.0,303.36,297.15,293.15,0.0,0.0,301.36,1.0,1.0,0.53,303.54,297.15,293.15,0.0,0.0,301.36,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,301.36,1.0,1.0,0.41,303.42,297.15,293.15,0.0,0.0,301.36,1.0,1.0,0.56,302.82,297.15,293.15,0.0,0.0,301.36,1.0,1.0,2.66,301.36,291.15,304.15,297.65,303.7,303.45,301.36,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.46,410.0,13599.3,0.0,13489.8,1.0,284.0,300.14,300.64,301.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6056.27,0.0,44.02,2275.33,0.0,189.61,0.26,1.0,0.0,3.0,1.0,0.0
17075100.0,303.35,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.53,303.53,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.41,303.41,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,301.35,1.0,1.0,2.66,301.35,291.15,304.14,297.65,303.69,303.44,301.35,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.44,410.0,13602.26,0.0,13489.85,1.0,284.0,300.12,300.64,301.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6050.37,0.0,44.02,2275.33,0.0,183.24,0.26,1.0,0.0,3.0,1.0,0.0
17075400.0,303.35,297.15,293.15,0.0,0.0,301.36,1.0,1.0,0.53,303.53,297.15,293.15,0.0,0.0,301.36,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,301.36,1.0,1.0,0.41,303.4,297.15,293.15,0.0,0.0,301.36,1.0,1.0,0.56,302.8,297.15,293.15,0.0,0.0,301.36,1.0,1.0,2.66,301.36,291.15,304.2,297.7,303.71,303.44,301.36,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.44,410.0,13620.93,0.0,13489.89,1.0,284.0,300.13,300.69,301.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6061.83,0.0,44.02,2275.33,0.0,177.69,0.26,1.0,0.0,3.0,1.0,0.0
17075700.0,303.35,297.15,293.15,0.0,0.0,301.39,1.0,1.0,0.53,303.54,297.15,293.15,0.0,0.0,301.39,1.0,1.0,0.56,303.47,297.15,293.15,0.0,0.0,301.39,1.0,1.0,0.41,303.41,297.15,293.15,0.0,0.0,301.39,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,301.39,1.0,1.0,2.66,301.39,291.15,304.3,297.79,303.75,303.45,301.39,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.43,410.0,13652.53,0.0,13489.92,1.0,284.0,300.15,300.78,301.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6086.31,0.0,44.02,2275.33,0.0,173.03,0.26,1.0,0.0,3.0,1.0,0.0
17076000.0,303.37,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.53,303.55,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.56,303.49,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.41,303.42,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.56,302.82,297.15,293.15,0.0,0.0,301.44,1.0,1.0,2.66,301.44,291.15,304.43,297.9,303.8,303.46,301.44,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.43,410.0,13693.41,0.0,13489.93,1.0,284.0,300.2,300.89,301.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6120.72,0.0,44.02,2275.33,0.0,169.42,0.26,1.0,0.0,3.0,1.0,0.0
17076300.0,303.38,297.15,293.15,0.0,0.0,301.5,1.0,1.0,0.53,303.57,297.15,293.15,0.0,0.0,301.5,1.0,1.0,0.56,303.52,297.15,293.15,0.0,0.0,301.5,1.0,1.0,0.41,303.44,297.15,293.15,0.0,0.0,301.5,1.0,1.0,0.56,302.84,297.15,293.15,0.0,0.0,301.5,1.0,1.0,2.66,301.5,291.15,304.59,298.03,303.87,303.48,301.5,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.42,410.0,13739.83,0.0,13489.94,1.0,284.0,300.25,301.02,301.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6161.53,0.0,44.02,2275.33,0.0,166.81,0.26,1.0,0.0,3.0,1.0,0.0
17076600.0,303.4,297.15,293.15,0.0,0.0,301.56,1.0,1.0,0.53,303.58,297.15,293.15,0.0,0.0,301.56,1.0,1.0,0.56,303.54,297.15,293.15,0.0,0.0,301.56,1.0,1.0,0.41,303.46,297.15,293.15,0.0,0.0,301.56,1.0,1.0,0.56,302.86,297.15,293.15,0.0,0.0,301.56,1.0,1.0,2.66,301.56,291.15,304.75,298.16,303.94,303.5,301.56,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.42,410.0,13788.09,0.0,13489.94,1.0,284.01,300.31,301.16,302.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6205.47,0.0,44.02,2275.33,0.0,165.34,0.26,1.0,0.0,3.0,1.0,0.0
17076900.0,303.43,297.15,293.15,0.0,0.0,301.63,1.0,1.0,0.53,303.61,297.15,293.15,0.0,0.0,301.63,1.0,1.0,0.56,303.57,297.15,293.15,0.0,0.0,301.63,1.0,1.0,0.41,303.48,297.15,293.15,0.0,0.0,301.63,1.0,1.0,0.56,302.89,297.15,293.15,0.0,0.0,301.63,1.0,1.0,2.66,301.63,291.15,304.91,298.29,304.01,303.52,301.63,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.43,410.0,13834.52,0.0,13489.93,1.0,284.01,300.37,301.29,302.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6249.1,0.0,44.02,2275.33,0.0,165.0,0.26,1.0,0.0,3.0,1.0,0.0
17077200.0,303.45,297.15,293.15,0.0,0.0,301.68,1.0,1.0,0.53,303.63,297.15,293.15,0.0,0.0,301.68,1.0,1.0,0.56,303.6,297.15,293.15,0.0,0.0,301.68,1.0,1.0,0.41,303.5,297.15,293.15,0.0,0.0,301.68,1.0,1.0,0.56,302.91,297.15,293.15,0.0,0.0,301.68,1.0,1.0,2.66,301.68,291.15,305.04,298.41,304.08,303.55,301.68,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.43,410.0,13875.16,0.0,13489.91,1.0,284.01,300.42,301.41,302.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6288.89,0.0,44.02,2275.33,0.0,165.87,0.26,1.0,0.0,3.0,1.0,0.0
17077500.0,303.47,297.15,293.15,0.0,0.0,301.73,1.0,1.0,0.53,303.64,297.15,293.15,0.0,0.0,301.73,1.0,1.0,0.56,303.62,297.15,293.15,0.0,0.0,301.73,1.0,1.0,0.41,303.53,297.15,293.15,0.0,0.0,301.73,1.0,1.0,0.56,302.93,297.15,293.15,0.0,0.0,301.73,1.0,1.0,2.66,301.73,291.15,305.15,298.5,304.13,303.57,301.73,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.44,410.0,13906.07,0.0,13489.89,1.0,284.01,300.47,301.5,302.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6321.34,0.0,44.02,2275.33,0.0,168.03,0.26,1.0,0.0,3.0,1.0,0.0
17077800.0,303.49,297.15,293.15,0.0,0.0,301.76,1.0,1.0,0.53,303.66,297.15,293.15,0.0,0.0,301.76,1.0,1.0,0.56,303.64,297.15,293.15,0.0,0.0,301.76,1.0,1.0,0.41,303.54,297.15,293.15,0.0,0.0,301.76,1.0,1.0,0.56,302.95,297.15,293.15,0.0,0.0,301.76,1.0,1.0,2.66,301.76,291.15,305.21,298.56,304.16,303.58,301.76,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.44,410.0,13923.17,0.0,13489.87,1.0,284.02,300.5,301.56,302.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6342.75,0.0,44.02,2275.33,0.0,171.57,0.26,1.0,0.0,3.0,1.0,0.0
17078100.0,303.5,297.15,293.15,0.0,0.0,301.77,1.0,1.0,0.53,303.67,297.15,293.15,0.0,0.0,301.77,1.0,1.0,0.56,303.65,297.15,293.15,0.0,0.0,301.77,1.0,1.0,0.41,303.55,297.15,293.15,0.0,0.0,301.77,1.0,1.0,0.56,302.97,297.15,293.15,0.0,0.0,301.77,1.0,1.0,2.66,301.77,291.15,305.22,298.57,304.17,303.59,301.77,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.45,410.0,13922.67,0.0,13489.84,1.0,284.02,300.51,301.57,302.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6349.45,0.0,44.02,2275.33,0.0,176.59,0.26,1.0,0.0,3.0,1.0,0.0
17078400.0,303.5,297.15,293.15,0.0,0.0,301.75,1.0,1.0,0.53,303.67,297.15,293.15,0.0,0.0,301.75,1.0,1.0,0.56,303.65,297.15,293.15,0.0,0.0,301.75,1.0,1.0,0.41,303.56,297.15,293.15,0.0,0.0,301.75,1.0,1.0,0.56,302.98,297.15,293.15,0.0,0.0,301.75,1.0,1.0,2.66,301.75,291.15,305.15,298.52,304.15,303.6,301.75,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.46,410.0,13900.83,0.0,13489.8,1.0,284.02,300.51,301.53,302.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6337.93,0.0,44.02,2275.33,0.0,183.13,0.26,1.0,0.0,3.0,1.0,0.0
17078700.0,303.49,297.15,293.15,0.0,0.0,301.72,1.0,1.0,0.53,303.67,297.15,293.15,0.0,0.0,301.72,1.0,1.0,0.56,303.64,297.15,293.15,0.0,0.0,301.72,1.0,1.0,0.41,303.55,297.15,293.15,0.0,0.0,301.72,1.0,1.0,0.56,302.97,297.15,293.15,0.0,0.0,301.72,1.0,1.0,2.66,301.72,291.15,305.04,298.44,304.1,303.59,301.72,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.46,410.0,13869.44,0.0,13489.77,1.0,284.01,300.48,301.44,302.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6311.85,0.0,44.02,2275.33,0.0,186.48,0.26,1.0,0.0,3.0,1.0,0.0
17079000.0,303.48,297.15,293.15,0.0,0.0,301.68,1.0,1.0,0.53,303.65,297.15,293.15,0.0,0.0,301.68,1.0,1.0,0.56,303.63,297.15,293.15,0.0,0.0,301.68,1.0,1.0,0.41,303.54,297.15,293.15,0.0,0.0,301.68,1.0,1.0,0.56,302.96,297.15,293.15,0.0,0.0,301.68,1.0,1.0,2.66,301.68,291.15,304.93,298.36,304.06,303.58,301.68,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.47,410.0,13837.75,0.0,13489.74,1.0,284.01,300.44,301.36,302.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6284.27,0.0,44.02,2275.33,0.0,186.92,0.26,1.0,0.0,3.0,1.0,0.0
17079300.0,303.46,297.15,293.15,0.0,0.0,301.63,1.0,1.0,0.53,303.64,297.15,293.15,0.0,0.0,301.63,1.0,1.0,0.56,303.61,297.15,293.15,0.0,0.0,301.63,1.0,1.0,0.41,303.53,297.15,293.15,0.0,0.0,301.63,1.0,1.0,0.56,302.94,297.15,293.15,0.0,0.0,301.63,1.0,1.0,2.66,301.63,291.15,304.82,298.28,304.01,303.56,301.63,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.48,410.0,13804.54,0.0,13489.7,1.0,284.01,300.4,301.28,302.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6256.06,0.0,44.02,2275.33,0.0,187.5,0.26,1.0,0.0,3.0,1.0,0.0
17079600.0,303.44,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.53,303.62,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.56,303.59,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.41,303.51,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.56,302.93,297.15,293.15,0.0,0.0,301.59,1.0,1.0,2.66,301.59,291.15,304.71,298.19,303.96,303.54,301.59,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.49,410.0,13770.14,0.0,13489.66,1.0,284.01,300.36,301.19,302.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6227.05,0.0,44.02,2275.33,0.0,188.19,0.26,1.0,0.0,3.0,1.0,0.0
17079900.0,303.42,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.53,303.6,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.56,303.57,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.41,303.49,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.56,302.91,297.15,293.15,0.0,0.0,301.54,1.0,1.0,2.66,301.54,291.15,304.6,298.11,303.9,303.52,301.54,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.5,410.0,13734.86,0.0,13489.63,1.0,284.01,300.31,301.11,302.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6197.43,0.0,44.02,2275.33,0.0,188.87,0.26,1.0,0.0,3.0,1.0,0.0
17080200.0,303.4,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.53,303.58,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.56,303.54,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.41,303.48,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.56,302.89,297.15,293.15,0.0,0.0,301.49,1.0,1.0,2.66,301.49,291.15,304.49,298.03,303.85,303.5,301.49,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.5,410.0,13699.04,0.0,13489.59,1.0,284.0,300.27,301.03,301.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6167.34,0.0,44.02,2275.33,0.0,189.56,0.26,1.0,0.0,3.0,1.0,0.0
17080500.0,303.38,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.53,303.56,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.56,303.52,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.41,303.46,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.56,302.87,297.15,293.15,0.0,0.0,301.45,1.0,1.0,2.66,301.45,291.15,304.37,297.94,303.8,303.48,301.45,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.51,410.0,13662.89,0.0,13489.56,1.0,284.0,300.22,300.94,301.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6136.89,0.0,44.02,2275.33,0.0,190.27,0.26,1.0,0.0,3.0,1.0,0.0
17080800.0,303.36,297.15,293.15,0.0,0.0,301.4,1.0,1.0,0.53,303.54,297.15,293.15,0.0,0.0,301.4,1.0,1.0,0.56,303.5,297.15,293.15,0.0,0.0,301.4,1.0,1.0,0.41,303.44,297.15,293.15,0.0,0.0,301.4,1.0,1.0,0.56,302.85,297.15,293.15,0.0,0.0,301.4,1.0,1.0,2.66,301.4,291.15,304.25,297.85,303.74,303.46,301.4,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.52,410.0,13626.36,0.0,13489.52,1.0,284.0,300.18,300.85,301.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6106.08,0.0,44.02,2275.33,0.0,191.02,0.26,1.0,0.0,3.0,1.0,0.0
17081100.0,303.34,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.53,303.52,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.56,303.48,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.41,303.42,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.56,302.83,297.15,293.15,0.0,0.0,301.35,1.0,1.0,2.66,301.35,291.15,304.13,297.76,303.69,303.44,301.35,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.53,410.0,13589.33,0.0,13489.49,1.0,284.0,300.13,300.76,301.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6074.86,0.0,44.02,2275.33,0.0,191.8,0.26,1.0,0.0,3.0,1.0,0.0
17081400.0,303.32,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.53,303.5,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.41,303.4,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,301.3,1.0,1.0,2.66,301.3,291.15,304.01,297.67,303.63,303.42,301.3,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.54,410.0,13551.72,0.0,13489.45,1.0,283.99,300.09,300.67,301.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6043.17,0.0,44.02,2275.33,0.0,192.63,0.26,1.0,0.0,3.0,1.0,0.0
17081700.0,303.3,297.15,293.15,0.0,0.0,301.25,1.0,1.0,0.53,303.48,297.15,293.15,0.0,0.0,301.25,1.0,1.0,0.56,303.44,297.15,293.15,0.0,0.0,301.25,1.0,1.0,0.41,303.38,297.15,293.15,0.0,0.0,301.25,1.0,1.0,0.56,302.79,297.15,293.15,0.0,0.0,301.25,1.0,1.0,2.66,301.25,291.15,303.88,297.58,303.57,303.4,301.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.54,410.0,13513.42,0.0,13489.42,1.0,283.99,300.04,300.58,301.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6010.95,0.0,44.02,2275.33,0.0,193.49,0.26,1.0,0.0,3.0,1.0,0.0
17082000.0,303.28,297.15,293.15,0.0,0.0,301.2,1.0,1.0,0.53,303.47,297.15,293.15,0.0,0.0,301.2,1.0,1.0,0.56,303.42,297.15,293.15,0.0,0.0,301.2,1.0,1.0,0.41,303.37,297.15,293.15,0.0,0.0,301.2,1.0,1.0,0.56,302.77,297.15,293.15,0.0,0.0,301.2,1.0,1.0,2.66,301.2,291.15,303.75,297.48,303.51,303.38,301.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.55,410.0,13474.36,0.0,13489.39,1.0,283.99,299.99,300.48,301.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5978.13,0.0,44.02,2275.33,0.0,194.39,0.26,1.0,0.0,3.0,1.0,0.0
17082300.0,303.25,297.15,293.15,0.0,0.0,301.14,1.0,1.0,0.53,303.44,297.15,293.15,0.0,0.0,301.14,1.0,1.0,0.56,303.4,297.15,293.15,0.0,0.0,301.14,1.0,1.0,0.41,303.34,297.15,293.15,0.0,0.0,301.14,1.0,1.0,0.56,302.75,297.15,293.15,0.0,0.0,301.14,1.0,1.0,2.66,301.14,291.15,303.62,297.38,303.45,303.36,301.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.56,410.0,13434.19,0.0,13489.36,1.0,283.99,299.94,300.38,301.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5944.38,0.0,44.02,2275.33,0.0,195.55,0.26,1.0,0.0,3.0,1.0,0.0
17082600.0,303.23,297.15,293.15,0.0,0.0,301.09,1.0,1.0,0.53,303.42,297.15,293.15,0.0,0.0,301.09,1.0,1.0,0.56,303.37,297.15,293.15,0.0,0.0,301.09,1.0,1.0,0.41,303.32,297.15,293.15,0.0,0.0,301.09,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,301.09,1.0,1.0,2.66,301.09,291.15,303.5,297.28,303.39,303.34,301.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.56,410.0,13394.17,0.0,13489.33,1.0,283.98,299.89,300.28,301.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5909.76,0.0,44.02,2275.33,0.0,196.77,0.26,1.0,0.0,3.0,1.0,0.0
17082900.0,303.2,297.15,293.15,0.0,0.0,301.04,1.0,1.0,0.53,303.39,297.15,293.15,0.0,0.0,301.04,1.0,1.0,0.56,303.34,297.15,293.15,0.0,0.0,301.04,1.0,1.0,0.41,303.3,297.15,293.15,0.0,0.0,301.04,1.0,1.0,0.56,302.7,297.15,293.15,0.0,0.0,301.04,1.0,1.0,2.66,301.04,291.15,303.37,297.17,303.33,303.31,301.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.57,410.0,13354.35,0.0,13489.31,1.0,283.98,299.84,300.17,301.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5874.89,0.0,44.02,2275.33,0.0,197.81,0.26,1.0,0.0,3.0,1.0,0.0
17083200.0,303.17,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.53,303.37,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.56,303.32,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.41,303.27,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.56,302.68,297.15,293.15,0.0,0.0,300.98,1.0,1.0,2.66,300.98,291.15,303.25,297.06,303.27,303.28,300.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.57,410.0,13314.52,0.0,13489.29,1.0,283.98,299.79,300.06,300.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5840.1,0.0,44.02,2275.33,0.0,198.64,0.26,1.0,0.0,3.0,1.0,0.0
17083500.0,303.14,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.53,303.34,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,303.29,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.41,303.24,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,302.65,297.15,293.15,0.0,0.0,300.86,1.0,1.0,2.66,300.86,291.15,303.13,296.96,303.13,303.25,300.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.25,410.0,13183.35,0.0,13467.61,1.0,283.98,299.71,299.96,300.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5792.71,0.0,44.02,2275.33,0.0,199.09,0.26,1.0,0.0,3.0,1.0,0.0
17083800.0,303.1,297.15,293.15,0.0,0.0,300.74,1.0,1.0,0.53,303.3,297.15,293.15,0.0,0.0,300.74,1.0,1.0,0.56,303.25,297.15,293.15,0.0,0.0,300.74,1.0,1.0,0.41,303.2,297.15,293.15,0.0,0.0,300.74,1.0,1.0,0.56,302.61,297.15,293.15,0.0,0.0,300.74,1.0,1.0,2.66,300.74,291.15,303.0,296.86,303.0,303.21,300.74,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.26,410.0,13119.6,0.0,13467.6,1.0,283.97,299.59,299.85,300.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5734.3,0.0,44.02,2275.33,0.0,197.33,0.26,1.0,0.0,3.0,1.0,0.0
17084100.0,303.05,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.53,303.26,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.56,303.21,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.41,303.16,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.56,302.56,297.15,293.15,0.0,0.0,300.63,1.0,1.0,2.66,300.63,291.15,302.88,296.76,302.88,303.17,300.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.26,410.0,13034.76,0.0,13467.59,1.0,283.96,299.48,299.76,300.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5682.98,0.0,44.02,2275.33,0.0,195.77,0.26,1.0,0.0,3.0,1.0,0.0
17084400.0,303.01,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.53,303.22,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.41,303.12,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.56,302.52,297.15,293.15,0.0,0.0,300.52,1.0,1.0,2.66,300.52,291.15,302.74,296.67,302.75,303.13,300.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.26,410.0,12946.57,0.0,13467.6,1.0,283.96,299.38,299.67,300.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5631.87,0.0,44.02,2275.33,0.0,194.02,0.26,1.0,0.0,3.0,1.0,0.0
17084700.0,302.96,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.53,303.17,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.56,303.12,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.41,303.08,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.56,302.48,297.15,293.15,0.0,0.0,300.39,1.0,1.0,2.66,300.39,291.15,302.61,296.59,302.61,303.08,300.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.25,410.0,12854.41,0.0,13467.61,1.0,283.95,299.27,299.59,300.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5580.93,0.0,44.02,2275.33,0.0,191.71,0.26,1.0,0.0,3.0,1.0,0.0
17085000.0,302.91,297.15,293.15,0.0,0.0,300.27,1.0,1.0,0.53,303.13,297.15,293.15,0.0,0.0,300.27,1.0,1.0,0.56,303.07,297.15,293.15,0.0,0.0,300.27,1.0,1.0,0.41,303.04,297.15,293.15,0.0,0.0,300.27,1.0,1.0,0.56,302.43,297.15,293.15,0.0,0.0,300.27,1.0,1.0,2.66,300.27,291.15,302.46,296.53,302.46,303.04,300.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.25,410.0,12757.43,0.0,13467.61,1.0,283.95,299.15,299.52,300.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5530.08,0.0,44.02,2275.33,0.0,188.85,0.26,1.0,0.0,3.0,1.0,0.0
17085300.0,302.86,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.53,303.08,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.56,303.03,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.41,302.99,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.56,302.39,297.15,293.15,0.0,0.0,300.13,1.0,1.0,2.66,300.13,291.15,302.31,296.47,302.31,302.99,300.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.26,410.0,12654.76,0.0,13467.58,1.0,283.94,299.03,299.47,300.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5479.13,0.0,44.02,2275.33,0.0,185.43,0.26,1.0,0.0,3.0,1.0,0.0
17085600.0,302.81,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.53,303.04,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.56,302.98,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.41,302.95,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.56,302.34,297.15,293.15,0.0,0.0,299.99,1.0,1.0,2.66,299.99,291.15,302.15,296.43,302.15,302.94,299.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.27,410.0,12545.62,0.0,13467.55,1.0,283.94,298.9,299.42,300.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5427.93,0.0,44.02,2275.33,0.0,181.37,0.26,1.0,0.0,3.0,1.0,0.0
17085900.0,302.75,297.15,293.15,0.0,0.0,299.84,1.0,1.0,0.53,302.99,297.15,293.15,0.0,0.0,299.84,1.0,1.0,0.56,302.93,297.15,293.15,0.0,0.0,299.84,1.0,1.0,0.41,302.9,297.15,293.15,0.0,0.0,299.84,1.0,1.0,0.56,302.29,297.15,293.15,0.0,0.0,299.84,1.0,1.0,2.66,299.84,291.15,301.98,296.39,301.98,302.89,299.84,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.27,410.0,12434.43,0.0,13467.52,1.0,283.93,298.76,299.39,300.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5376.21,0.0,44.02,2275.33,0.0,177.98,0.26,1.0,0.0,3.0,1.0,0.0
17086200.0,302.7,297.15,293.15,0.0,0.0,299.7,1.0,1.0,0.53,302.94,297.15,293.15,0.0,0.0,299.7,1.0,1.0,0.56,302.87,297.15,293.15,0.0,0.0,299.7,1.0,1.0,0.41,302.85,297.15,293.15,0.0,0.0,299.7,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,299.7,1.0,1.0,2.66,299.7,291.15,301.82,296.36,301.82,302.84,299.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.28,410.0,12324.0,0.0,13467.48,1.0,283.92,298.62,299.35,300.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5323.94,0.0,44.02,2275.33,0.0,175.38,0.26,1.0,0.0,3.0,1.0,0.0
17086500.0,302.64,297.15,293.15,0.0,0.0,299.55,1.0,1.0,0.53,302.88,297.15,293.15,0.0,0.0,299.55,1.0,1.0,0.56,302.82,297.15,293.15,0.0,0.0,299.55,1.0,1.0,0.41,302.8,297.15,293.15,0.0,0.0,299.55,1.0,1.0,0.56,302.19,297.15,293.15,0.0,0.0,299.55,1.0,1.0,2.66,299.55,291.15,301.65,296.32,301.65,302.79,299.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.29,410.0,12213.58,0.0,13467.42,1.0,283.91,298.48,299.32,300.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5271.47,0.0,44.02,2275.33,0.0,172.69,0.26,1.0,0.0,3.0,1.0,0.0
17086800.0,302.58,297.15,293.15,0.0,0.0,299.4,1.0,1.0,0.53,302.83,297.15,293.15,0.0,0.0,299.4,1.0,1.0,0.56,302.77,297.15,293.15,0.0,0.0,299.4,1.0,1.0,0.41,302.75,297.15,293.15,0.0,0.0,299.4,1.0,1.0,0.56,302.14,297.15,293.15,0.0,0.0,299.4,1.0,1.0,2.66,299.4,291.15,301.48,296.28,301.48,302.74,299.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.31,410.0,12103.17,0.0,13467.35,1.0,283.91,298.35,299.28,300.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5218.91,0.0,44.02,2275.33,0.0,169.95,0.26,1.0,0.0,3.0,1.0,0.0
17087100.0,302.53,297.15,293.15,0.0,0.0,299.25,1.0,1.0,0.53,302.78,297.15,293.15,0.0,0.0,299.25,1.0,1.0,0.56,302.71,297.15,293.15,0.0,0.0,299.25,1.0,1.0,0.41,302.69,297.15,293.15,0.0,0.0,299.25,1.0,1.0,0.56,302.09,297.15,293.15,0.0,0.0,299.25,1.0,1.0,2.66,299.25,291.15,301.32,296.24,301.32,302.68,299.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.33,410.0,11992.75,0.0,13467.26,1.0,283.9,298.21,299.24,300.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5166.27,0.0,44.02,2275.33,0.0,167.22,0.26,1.0,0.0,3.0,1.0,0.0
17087400.0,302.47,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.53,302.73,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.56,302.66,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.41,302.64,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.56,302.04,297.15,293.15,0.0,0.0,299.11,1.0,1.0,2.66,299.11,291.15,301.15,296.2,301.15,302.63,299.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.35,410.0,11882.33,0.0,13467.17,1.0,283.89,298.07,299.2,299.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5113.54,0.0,44.02,2275.33,0.0,164.48,0.26,1.0,0.0,3.0,1.0,0.0
17087700.0,302.41,297.15,293.15,0.0,0.0,298.96,1.0,1.0,0.53,302.68,297.15,293.15,0.0,0.0,298.96,1.0,1.0,0.56,302.61,297.15,293.15,0.0,0.0,298.96,1.0,1.0,0.41,302.59,297.15,293.15,0.0,0.0,298.96,1.0,1.0,0.56,301.98,297.15,293.15,0.0,0.0,298.96,1.0,1.0,2.66,298.96,291.15,300.98,296.16,300.98,302.57,298.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.37,410.0,11771.92,0.0,13467.1,1.0,283.89,297.93,299.15,299.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5060.75,0.0,44.02,2275.33,0.0,161.74,0.26,1.0,0.0,3.0,1.0,0.0
17088000.0,302.35,297.15,293.15,0.0,0.0,298.81,1.0,1.0,0.53,302.62,297.15,293.15,0.0,0.0,298.81,1.0,1.0,0.56,302.55,297.15,293.15,0.0,0.0,298.81,1.0,1.0,0.41,302.54,297.15,293.15,0.0,0.0,298.81,1.0,1.0,0.56,301.93,297.15,293.15,0.0,0.0,298.81,1.0,1.0,2.66,298.81,291.15,300.82,296.11,300.82,302.52,298.81,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.38,410.0,11661.51,0.0,13467.04,1.0,283.88,297.79,299.11,299.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5007.88,0.0,44.02,2275.33,0.0,158.98,0.26,1.0,0.0,3.0,1.0,0.0
17088300.0,302.3,297.15,293.15,0.0,0.0,298.66,1.0,1.0,0.53,302.57,297.15,293.15,0.0,0.0,298.66,1.0,1.0,0.56,302.5,297.15,293.15,0.0,0.0,298.66,1.0,1.0,0.41,302.49,297.15,293.15,0.0,0.0,298.66,1.0,1.0,0.56,301.88,297.15,293.15,0.0,0.0,298.66,1.0,1.0,2.66,298.66,291.15,300.65,296.07,300.65,302.47,298.66,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.39,410.0,11551.09,0.0,13466.98,1.0,283.87,297.66,299.07,299.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4954.96,0.0,44.02,2275.33,0.0,156.23,0.26,1.0,0.0,3.0,1.0,0.0
17088600.0,302.24,297.15,293.15,0.0,0.0,298.52,1.0,1.0,0.53,302.52,297.15,293.15,0.0,0.0,298.52,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,298.52,1.0,1.0,0.41,302.43,297.15,293.15,0.0,0.0,298.52,1.0,1.0,0.56,301.83,297.15,293.15,0.0,0.0,298.52,1.0,1.0,2.66,298.52,291.15,300.48,296.02,300.48,302.41,298.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,11440.68,0.0,13466.92,1.0,283.87,297.52,299.02,299.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4901.97,0.0,44.02,2275.33,0.0,153.45,0.26,1.0,0.0,3.0,1.0,0.0
17088900.0,302.18,297.15,293.15,0.0,0.0,298.37,1.0,1.0,0.53,302.47,297.15,293.15,0.0,0.0,298.37,1.0,1.0,0.56,302.39,297.15,293.15,0.0,0.0,298.37,1.0,1.0,0.41,302.38,297.15,293.15,0.0,0.0,298.37,1.0,1.0,0.56,301.78,297.15,293.15,0.0,0.0,298.37,1.0,1.0,2.66,298.37,291.15,300.32,295.98,300.32,302.36,298.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.42,410.0,11330.27,0.0,13466.87,1.0,283.86,297.38,298.97,299.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4848.95,0.0,44.02,2275.33,0.0,150.68,0.26,1.0,0.0,3.0,1.0,0.0
17089200.0,302.12,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.53,302.41,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.56,302.33,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.41,302.33,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.56,301.73,297.15,293.15,0.0,0.0,298.22,1.0,1.0,2.66,298.22,291.15,300.15,295.93,300.15,302.3,298.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,11219.85,0.0,13466.82,1.0,283.85,297.24,298.92,299.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4795.88,0.0,44.02,2275.33,0.0,147.88,0.26,1.0,0.0,3.0,1.0,0.0
17089500.0,302.91,303.15,285.15,0.0,0.0,299.45,1.0,0.84,0.0,303.0,303.15,285.15,0.0,0.0,299.49,1.0,0.87,0.0,303.01,303.15,285.15,0.0,0.0,299.48,1.0,0.87,0.0,302.95,303.15,285.15,0.0,0.0,299.48,1.0,0.86,0.0,302.41,303.15,285.15,0.0,0.0,299.38,1.0,0.72,0.0,299.6,303.15,299.98,295.88,301.98,302.04,293.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.83,396.81,27.31,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17089800.0,303.24,303.15,285.15,0.0,0.0,299.45,1.0,0.85,0.0,303.3,303.15,285.15,0.0,0.0,299.49,1.0,0.9,0.0,303.32,303.15,285.15,0.0,0.0,299.48,1.0,0.9,0.0,303.26,303.15,285.15,0.0,0.0,299.48,1.0,0.87,0.0,302.8,303.15,285.15,0.0,0.0,299.38,1.0,0.66,0.0,299.6,303.15,299.82,295.83,301.98,302.04,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.78,410.0,0.09,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090100.0,303.41,303.15,285.15,0.0,0.0,299.45,1.0,0.9,0.0,303.44,303.15,285.15,0.0,0.0,299.49,1.0,0.95,0.0,303.49,303.15,285.15,0.0,0.0,299.48,1.0,0.96,0.0,303.42,303.15,285.15,0.0,0.0,299.48,1.0,0.92,0.0,303.01,303.15,285.15,0.0,0.0,299.38,1.0,0.63,0.0,299.6,303.15,299.65,295.77,301.98,302.04,294.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.73,410.0,0.03,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090400.0,303.5,303.15,285.15,0.0,0.0,299.46,1.0,0.96,0.0,303.52,303.15,285.15,0.0,0.0,299.49,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.48,1.0,0.98,0.0,303.13,303.15,285.15,0.0,0.0,299.38,1.0,0.63,0.0,299.61,303.15,299.48,295.72,301.98,302.04,294.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.69,410.0,0.26,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090700.0,303.55,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,299.49,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,299.38,1.0,0.63,0.0,299.61,303.15,299.32,295.66,301.98,302.04,295.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.51,410.0,0.05,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091000.0,303.58,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,299.49,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.38,1.0,0.64,0.0,299.61,303.15,299.15,295.61,301.98,302.04,295.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.21,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091300.0,303.59,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,299.49,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,299.38,1.0,0.66,0.0,299.61,303.15,298.98,295.55,301.98,302.04,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091600.0,303.6,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,299.49,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,299.38,1.0,0.68,0.0,299.61,303.15,298.82,295.49,301.98,302.04,295.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.77,410.0,0.01,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091900.0,303.61,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,299.49,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.38,1.0,0.7,0.0,299.61,303.15,298.65,295.44,301.98,302.04,295.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092200.0,303.61,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.37,1.0,0.72,0.0,299.6,303.15,298.48,295.38,301.99,302.04,295.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092500.0,303.61,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.37,1.0,0.74,0.0,299.59,303.15,298.32,295.31,301.99,302.04,295.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092800.0,303.61,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.36,1.0,0.76,0.0,299.58,303.15,298.15,295.25,301.99,302.04,295.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
