time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17093100.0,303.61,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.36,1.0,0.78,0.0,299.58,303.15,298.02,295.2,301.99,302.04,295.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093400.0,303.6,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.36,1.0,0.8,0.0,299.58,303.15,297.94,295.18,301.99,302.04,295.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093700.0,303.6,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.36,1.0,0.82,0.0,299.58,303.15,297.92,295.17,301.99,302.04,295.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094000.0,303.6,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.36,1.0,0.84,0.0,299.58,303.15,297.93,295.18,301.99,302.04,295.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094300.0,303.6,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.36,1.0,0.87,0.0,299.58,303.15,297.97,295.2,301.99,302.04,295.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094600.0,303.6,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.36,1.0,0.89,0.0,299.58,303.15,298.02,295.22,301.99,302.04,295.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094900.0,303.6,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.36,1.0,0.91,0.0,299.58,303.15,298.09,295.25,301.99,302.04,295.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095200.0,303.6,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.36,1.0,0.93,0.0,299.58,303.15,298.15,295.28,301.99,302.04,295.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095500.0,303.59,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.36,1.0,0.95,0.0,299.58,303.15,298.2,295.29,301.99,302.04,296.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095800.0,303.59,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.36,1.0,0.98,0.0,299.58,303.15,298.22,295.3,301.99,302.04,296.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096100.0,303.59,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,299.58,303.15,298.21,295.28,301.99,302.04,296.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.15,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096400.0,303.59,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,299.58,303.15,298.15,295.25,301.99,302.04,296.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.04,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096700.0,303.59,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,299.58,303.15,298.07,295.21,301.99,302.04,296.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.48,410.0,0.03,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097000.0,303.58,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,299.58,303.15,297.98,295.17,301.99,302.04,296.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097300.0,303.58,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,299.58,303.15,297.9,295.14,301.99,302.04,296.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097600.0,303.57,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,299.58,303.15,297.82,295.11,301.99,302.04,296.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097900.0,303.57,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,299.58,303.15,297.73,295.08,301.99,302.04,296.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098200.0,303.56,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,299.58,303.15,297.65,295.06,301.99,302.04,296.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098500.0,303.55,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,299.58,303.15,297.57,295.04,301.99,302.04,296.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098800.0,303.55,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,299.58,303.15,297.48,295.02,301.99,302.04,296.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099100.0,303.54,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,299.58,303.15,297.4,295.01,301.99,302.04,296.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099400.0,303.53,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,299.58,303.15,297.32,295.0,301.99,302.04,296.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099700.0,303.53,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,299.58,303.15,297.23,294.99,301.99,302.04,296.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100000.0,303.52,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,299.58,303.15,297.15,294.99,301.99,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100300.0,303.51,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,299.58,303.15,297.06,295.0,301.99,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,0.04,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100600.0,303.5,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,299.58,303.15,296.97,295.03,301.99,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100900.0,303.49,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,299.58,303.15,296.88,295.08,301.99,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101200.0,303.49,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,299.58,303.15,296.78,295.14,301.99,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101500.0,303.49,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,299.58,303.15,296.68,295.21,301.99,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101800.0,303.5,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,299.58,303.15,296.59,295.27,301.99,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.15,410.0,0.01,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102100.0,303.5,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,299.58,303.15,296.5,295.33,301.99,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.07,410.0,0.01,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102400.0,303.51,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,299.58,303.15,296.41,295.39,301.99,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102700.0,303.51,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,299.58,303.15,296.33,295.43,301.99,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103000.0,303.51,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,299.58,303.15,296.26,295.45,301.99,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103300.0,303.5,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,299.58,303.15,296.2,295.45,301.99,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103600.0,303.5,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,299.58,303.15,296.15,295.42,301.99,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103900.0,303.49,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,299.58,303.15,296.11,295.39,301.99,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104200.0,303.49,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,299.58,303.15,296.09,295.37,301.99,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104500.0,303.48,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,299.58,303.15,296.08,295.35,301.99,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104800.0,303.48,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.57,303.15,296.08,295.35,301.99,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105100.0,303.47,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.57,303.15,296.08,295.35,301.99,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105400.0,303.46,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.57,303.15,296.09,295.36,301.99,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105700.0,303.44,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.57,303.15,296.1,295.37,301.99,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106000.0,303.44,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.57,303.15,296.11,295.39,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106300.0,303.44,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.57,303.15,296.13,295.4,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106600.0,303.44,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.57,303.15,296.14,295.41,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106900.0,303.44,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.57,303.15,296.15,295.42,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107200.0,303.44,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.57,303.15,296.15,295.42,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107500.0,303.43,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.57,303.15,296.15,295.42,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.35,410.0,0.01,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107800.0,303.43,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.57,303.15,296.15,295.42,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.26,410.0,0.01,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108100.0,303.42,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.57,303.15,296.15,295.42,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.17,410.0,0.01,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108400.0,303.4,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.57,303.15,296.15,295.42,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108700.0,303.4,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.57,303.15,296.15,295.42,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109000.0,303.4,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.57,303.15,296.15,295.42,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109300.0,303.4,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,296.15,295.42,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109600.0,303.4,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,296.15,295.42,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109900.0,303.4,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,296.15,295.42,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110200.0,303.4,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,296.15,295.42,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110500.0,303.4,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,296.15,295.42,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110800.0,303.39,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,296.15,295.42,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111100.0,303.39,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,296.13,295.42,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111400.0,303.39,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,296.08,295.41,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111700.0,303.38,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,295.99,295.38,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112000.0,303.38,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,295.89,295.36,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112300.0,303.37,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,295.77,295.33,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112600.0,303.37,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,295.65,295.29,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112900.0,303.36,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,295.53,295.26,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113200.0,303.36,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,295.41,295.23,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113500.0,303.35,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,295.31,295.2,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113800.0,303.35,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,295.22,295.17,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114100.0,303.34,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,295.17,295.16,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114400.0,303.34,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,295.15,295.15,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114700.0,303.33,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,295.15,295.15,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115000.0,303.33,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,295.15,295.15,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115300.0,303.32,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,295.15,295.15,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115600.0,303.32,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,295.15,295.15,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115900.0,303.32,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,295.15,295.15,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116200.0,303.32,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,295.15,295.15,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116500.0,303.32,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,295.15,295.15,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116800.0,303.32,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,295.15,295.15,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117100.0,303.32,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,295.15,295.15,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117400.0,303.32,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,295.15,295.15,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117700.0,303.32,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,295.15,295.15,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
