time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17118000.0,303.31,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,295.15,295.15,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118300.0,303.31,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,295.15,295.15,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118600.0,303.31,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,295.15,295.15,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118900.0,303.31,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.56,303.15,295.15,295.15,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119200.0,303.31,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.56,303.15,295.15,295.15,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119500.0,303.3,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.56,303.15,295.15,295.15,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119800.0,303.29,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.56,303.15,295.15,295.15,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120100.0,303.27,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.56,303.15,295.15,295.15,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120400.0,303.25,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.55,303.15,295.15,295.15,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120700.0,303.22,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.55,303.15,295.15,295.15,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121000.0,303.19,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.55,303.15,295.15,295.15,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121300.0,303.16,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.55,303.15,295.15,295.15,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.57,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121600.0,303.13,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,295.15,295.15,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.62,410.0,0.52,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121900.0,303.12,303.15,285.15,0.0,0.0,299.42,1.0,0.99,0.0,303.3,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,295.15,295.15,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.62,410.0,0.08,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122200.0,303.12,303.15,285.15,0.0,0.0,299.42,1.0,0.99,0.0,303.3,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,295.15,295.15,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.61,410.0,0.01,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122500.0,303.11,303.15,285.15,0.0,0.0,299.42,1.0,0.98,0.0,303.29,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,295.15,295.15,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122800.0,303.11,303.15,285.15,0.0,0.0,299.42,1.0,0.97,0.0,303.29,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,295.15,295.15,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.57,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123100.0,303.1,303.15,285.15,0.0,0.0,299.42,1.0,0.96,0.0,303.28,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,295.15,295.15,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123400.0,303.1,303.15,285.15,0.0,0.0,299.42,1.0,0.95,0.0,303.28,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,295.15,295.15,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123700.0,303.1,303.15,285.15,0.0,0.0,299.42,1.0,0.95,0.0,303.28,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,299.35,1.0,0.99,0.0,299.56,303.15,295.15,295.15,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124000.0,303.1,303.15,285.15,0.0,0.0,299.42,1.0,0.94,0.0,303.27,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,299.35,1.0,0.99,0.0,299.56,303.15,295.15,295.15,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124300.0,303.1,303.15,285.15,0.0,0.0,299.42,1.0,0.93,0.0,303.27,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,299.35,1.0,0.99,0.0,299.56,303.15,295.15,295.15,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124600.0,303.1,303.15,285.15,0.0,0.0,299.42,1.0,0.92,0.0,303.27,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,299.35,1.0,0.99,0.0,299.56,303.15,295.15,295.15,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124900.0,303.11,303.15,285.15,0.0,0.0,299.42,1.0,0.91,0.0,303.27,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,299.35,1.0,0.99,0.0,299.56,303.15,295.15,295.15,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125200.0,303.12,303.15,285.15,0.0,0.0,299.42,1.0,0.91,0.0,303.26,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,299.35,1.0,0.98,0.0,299.56,303.15,295.15,295.15,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125500.0,303.14,303.15,285.15,0.0,0.0,299.42,1.0,0.91,0.0,303.26,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,299.35,1.0,0.98,0.0,299.56,303.15,295.18,295.16,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125800.0,303.16,303.15,285.15,0.0,0.0,299.42,1.0,0.91,0.0,303.26,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,299.35,1.0,0.98,0.0,299.56,303.15,295.27,295.2,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126100.0,303.18,303.15,285.15,0.0,0.0,299.42,1.0,0.91,0.0,303.26,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,299.35,1.0,0.98,0.0,299.56,303.15,295.42,295.26,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126400.0,303.21,303.15,285.15,0.0,0.0,299.42,1.0,0.92,0.0,303.26,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,299.35,1.0,0.98,0.0,299.56,303.15,295.59,295.33,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126700.0,303.23,303.15,285.15,0.0,0.0,299.42,1.0,0.94,0.0,303.26,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,299.35,1.0,0.97,0.0,299.56,303.15,295.8,295.4,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127000.0,303.26,303.15,285.15,0.0,0.0,299.42,1.0,0.96,0.0,303.26,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,299.35,1.0,0.97,0.0,299.56,303.15,296.02,295.48,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127300.0,303.29,303.15,285.15,0.0,0.0,299.42,1.0,0.98,0.0,303.26,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,299.35,1.0,0.97,0.0,299.56,303.15,296.26,295.56,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127600.0,303.32,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,299.35,1.0,0.97,0.0,299.56,303.15,296.48,295.63,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127900.0,303.34,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,299.35,1.0,0.98,0.0,299.56,303.15,296.7,295.69,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128200.0,303.37,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,299.35,1.0,0.98,0.0,299.56,303.15,296.89,295.74,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128500.0,303.41,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,299.35,1.0,0.98,0.0,299.56,303.15,297.04,295.76,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128800.0,303.44,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,299.35,1.0,0.99,0.0,299.56,303.15,297.15,295.77,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129100.0,303.47,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,299.35,1.0,0.99,0.0,299.56,303.15,297.23,295.77,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129400.0,303.5,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,297.32,295.77,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129700.0,303.54,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,297.4,295.77,302.0,302.05,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.13,410.0,0.2,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130000.0,303.57,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,297.48,295.78,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.07,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130300.0,303.61,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,297.57,295.78,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.15,410.0,0.01,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130600.0,303.64,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,297.65,295.79,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130900.0,303.68,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,297.73,295.81,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17131200.0,303.71,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,297.82,295.83,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17131500.0,303.74,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,297.9,295.85,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17131800.0,303.77,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,297.98,295.88,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17132100.0,303.8,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,298.07,295.9,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17132400.0,303.83,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,299.56,303.15,298.15,295.94,302.0,302.04,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.85,297.24,298.9,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17132700.0,302.69,297.15,293.15,0.0,0.0,297.67,1.0,1.0,0.53,302.53,297.15,293.15,0.0,0.0,297.67,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,297.67,1.0,1.0,0.41,302.54,297.15,293.15,0.0,0.0,297.67,1.0,1.0,0.56,302.28,297.15,293.15,0.0,0.0,297.67,1.0,1.0,2.66,297.66,291.15,298.23,295.99,298.23,302.51,297.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,4005.98,0.0,13465.86,1.0,283.88,297.78,299.18,299.83,293.15,293.15,283.15,18130.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.03,1.0,0.0,1.0,0.2,0.83,0.0,5.22,4.08,1.14,0.0,0.0,0.0,5082.94,0.0,44.49,2272.33,0.0,0.0,0.26,1.0,0.0,3.0,1.0,0.0
17133000.0,302.16,297.15,293.15,0.0,0.0,296.6,1.0,1.0,0.53,302.01,297.15,293.15,0.0,0.0,296.6,1.0,1.0,0.56,301.91,297.15,293.15,0.0,0.0,296.6,1.0,1.0,0.41,302.02,297.15,293.15,0.0,0.0,296.6,1.0,1.0,0.56,301.68,297.15,293.15,0.0,0.0,296.6,1.0,1.0,2.66,296.6,291.15,298.32,296.06,298.32,302.0,296.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,9972.25,0.0,13465.88,1.0,283.78,295.8,299.26,300.06,293.15,293.15,283.15,18015.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4344.48,0.0,44.08,2275.33,0.0,222.58,0.26,1.0,0.0,3.0,1.0,0.0
17133300.0,302.01,297.15,293.15,0.0,0.0,296.65,1.0,1.0,0.53,301.85,297.15,293.15,0.0,0.0,296.65,1.0,1.0,0.56,301.75,297.15,293.15,0.0,0.0,296.65,1.0,1.0,0.41,301.86,297.15,293.15,0.0,0.0,296.65,1.0,1.0,0.56,301.49,297.15,293.15,0.0,0.0,296.65,1.0,1.0,2.66,296.65,291.15,298.4,296.16,298.4,301.85,296.65,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,10117.11,0.0,13465.9,1.0,283.78,295.72,299.06,299.67,293.15,293.15,283.15,18001.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4305.65,0.0,44.03,2275.33,0.0,77.3,0.26,1.0,0.0,3.0,1.0,0.0
17133600.0,301.97,297.15,293.15,0.0,0.0,296.72,1.0,1.0,0.53,301.81,297.15,293.15,0.0,0.0,296.72,1.0,1.0,0.56,301.7,297.15,293.15,0.0,0.0,296.72,1.0,1.0,0.41,301.82,297.15,293.15,0.0,0.0,296.72,1.0,1.0,0.56,301.43,297.15,293.15,0.0,0.0,296.72,1.0,1.0,2.66,296.72,291.15,298.48,296.26,298.48,301.81,296.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,10172.9,0.0,13465.93,1.0,283.78,295.79,299.27,299.91,293.15,293.15,283.15,18000.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4353.43,0.0,44.02,2275.33,0.0,95.63,0.26,1.0,0.0,3.0,1.0,0.0
17133900.0,301.96,297.15,293.15,0.0,0.0,296.8,1.0,1.0,0.53,301.8,297.15,293.15,0.0,0.0,296.8,1.0,1.0,0.56,301.69,297.15,293.15,0.0,0.0,296.8,1.0,1.0,0.41,301.8,297.15,293.15,0.0,0.0,296.8,1.0,1.0,0.56,301.41,297.15,293.15,0.0,0.0,296.8,1.0,1.0,2.66,296.8,291.15,298.57,296.38,298.57,301.8,296.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,10228.06,0.0,13465.95,1.0,283.79,295.86,299.38,300.03,293.15,293.15,283.15,18000.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4391.18,0.0,44.02,2275.33,0.0,94.98,0.26,1.0,0.0,3.0,1.0,0.0
17134200.0,301.96,297.15,293.15,0.0,0.0,296.87,1.0,1.0,0.53,301.79,297.15,293.15,0.0,0.0,296.87,1.0,1.0,0.56,301.69,297.15,293.15,0.0,0.0,296.87,1.0,1.0,0.41,301.8,297.15,293.15,0.0,0.0,296.87,1.0,1.0,0.56,301.41,297.15,293.15,0.0,0.0,296.87,1.0,1.0,2.66,296.87,291.15,298.65,296.5,298.65,301.8,296.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,10283.28,0.0,13465.97,1.0,283.79,295.93,299.5,300.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4429.87,0.0,44.02,2275.33,0.0,94.96,0.26,1.0,0.0,3.0,1.0,0.0
17134500.0,301.97,297.15,293.15,0.0,0.0,296.95,1.0,1.0,0.53,301.79,297.15,293.15,0.0,0.0,296.95,1.0,1.0,0.56,301.69,297.15,293.15,0.0,0.0,296.95,1.0,1.0,0.41,301.8,297.15,293.15,0.0,0.0,296.95,1.0,1.0,0.56,301.4,297.15,293.15,0.0,0.0,296.95,1.0,1.0,2.66,296.95,291.15,298.73,296.62,298.73,301.8,296.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,10338.51,0.0,13465.99,1.0,283.79,296.0,299.62,300.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4468.62,0.0,44.02,2275.33,0.0,95.23,0.26,1.0,0.0,3.0,1.0,0.0
17134800.0,301.98,297.15,293.15,0.0,0.0,297.02,1.0,1.0,0.53,301.8,297.15,293.15,0.0,0.0,297.02,1.0,1.0,0.56,301.69,297.15,293.15,0.0,0.0,297.02,1.0,1.0,0.41,301.8,297.15,293.15,0.0,0.0,297.02,1.0,1.0,0.56,301.4,297.15,293.15,0.0,0.0,297.02,1.0,1.0,2.66,297.02,291.15,298.82,296.74,298.82,301.81,297.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,10393.73,0.0,13466.01,1.0,283.8,296.07,299.74,300.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4506.76,0.0,44.02,2275.33,0.0,95.78,0.26,1.0,0.0,3.0,1.0,0.0
17135100.0,301.98,297.15,293.15,0.0,0.0,297.09,1.0,1.0,0.53,301.8,297.15,293.15,0.0,0.0,297.09,1.0,1.0,0.56,301.69,297.15,293.15,0.0,0.0,297.09,1.0,1.0,0.41,301.8,297.15,293.15,0.0,0.0,297.09,1.0,1.0,0.56,301.4,297.15,293.15,0.0,0.0,297.09,1.0,1.0,2.66,297.09,291.15,298.9,296.84,298.9,301.82,297.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,10448.96,0.0,13466.03,1.0,283.8,296.14,299.84,300.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4543.66,0.0,44.02,2275.33,0.0,96.77,0.26,1.0,0.0,3.0,1.0,0.0
17135400.0,301.99,297.15,293.15,0.0,0.0,297.17,1.0,1.0,0.53,301.81,297.15,293.15,0.0,0.0,297.17,1.0,1.0,0.56,301.7,297.15,293.15,0.0,0.0,297.17,1.0,1.0,0.41,301.81,297.15,293.15,0.0,0.0,297.17,1.0,1.0,0.56,301.41,297.15,293.15,0.0,0.0,297.17,1.0,1.0,2.66,297.17,291.15,298.98,296.93,298.98,301.82,297.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,10504.17,0.0,13466.04,1.0,283.8,296.2,299.93,300.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4578.6,0.0,44.02,2275.33,0.0,98.16,0.26,1.0,0.0,3.0,1.0,0.0
17135700.0,302.01,297.15,293.15,0.0,0.0,297.24,1.0,1.0,0.53,301.82,297.15,293.15,0.0,0.0,297.24,1.0,1.0,0.56,301.71,297.15,293.15,0.0,0.0,297.24,1.0,1.0,0.41,301.82,297.15,293.15,0.0,0.0,297.24,1.0,1.0,0.56,301.41,297.15,293.15,0.0,0.0,297.24,1.0,1.0,2.66,297.24,291.15,299.07,296.99,299.07,301.83,297.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,10559.38,0.0,13466.05,1.0,283.81,296.27,299.99,300.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4610.85,0.0,44.02,2275.33,0.0,99.91,0.26,1.0,0.0,3.0,1.0,0.0
17136000.0,302.02,297.15,293.15,0.0,0.0,297.31,1.0,1.0,0.53,301.83,297.15,293.15,0.0,0.0,297.31,1.0,1.0,0.56,301.72,297.15,293.15,0.0,0.0,297.31,1.0,1.0,0.41,301.83,297.15,293.15,0.0,0.0,297.31,1.0,1.0,0.56,301.42,297.15,293.15,0.0,0.0,297.31,1.0,1.0,2.66,297.32,291.15,299.15,297.03,299.15,301.85,297.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,10614.6,0.0,13466.06,1.0,283.81,296.34,300.03,300.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4639.73,0.0,44.02,2275.33,0.0,102.28,0.26,1.0,0.0,3.0,1.0,0.0
17136300.0,302.04,297.15,293.15,0.0,0.0,297.42,1.0,1.0,0.53,301.84,297.15,293.15,0.0,0.0,297.42,1.0,1.0,0.56,301.73,297.15,293.15,0.0,0.0,297.42,1.0,1.0,0.41,301.84,297.15,293.15,0.0,0.0,297.42,1.0,1.0,0.56,301.43,297.15,293.15,0.0,0.0,297.42,1.0,1.0,2.66,297.42,291.15,299.27,297.07,299.27,301.87,297.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,10707.77,0.0,13466.07,1.0,283.81,296.43,300.07,300.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4675.89,0.0,44.02,2275.33,0.0,100.89,0.26,1.0,0.0,3.0,1.0,0.0
17136600.0,302.08,297.15,293.15,0.0,0.0,297.58,1.0,1.0,0.53,301.88,297.15,293.15,0.0,0.0,297.58,1.0,1.0,0.56,301.76,297.15,293.15,0.0,0.0,297.58,1.0,1.0,0.41,301.87,297.15,293.15,0.0,0.0,297.58,1.0,1.0,0.56,301.46,297.15,293.15,0.0,0.0,297.58,1.0,1.0,2.66,297.58,291.15,299.46,297.16,299.46,301.9,297.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,10850.46,0.0,13466.08,1.0,283.82,296.57,300.16,300.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4736.75,0.0,44.02,2275.33,0.0,99.83,0.26,1.0,0.0,3.0,1.0,0.0
17136900.0,302.13,297.15,293.15,0.0,0.0,297.8,1.0,1.0,0.53,301.92,297.15,293.15,0.0,0.0,297.8,1.0,1.0,0.56,301.81,297.15,293.15,0.0,0.0,297.8,1.0,1.0,0.41,301.91,297.15,293.15,0.0,0.0,297.8,1.0,1.0,0.56,301.5,297.15,293.15,0.0,0.0,297.8,1.0,1.0,2.66,297.8,291.15,299.71,297.28,299.71,301.95,297.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,11026.35,0.0,13466.09,1.0,283.83,296.75,300.28,300.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4819.49,0.0,44.02,2275.33,0.0,99.81,0.26,1.0,0.0,3.0,1.0,0.0
17137200.0,302.2,297.15,293.15,0.0,0.0,298.05,1.0,1.0,0.53,301.97,297.15,293.15,0.0,0.0,298.05,1.0,1.0,0.56,301.86,297.15,293.15,0.0,0.0,298.05,1.0,1.0,0.41,301.96,297.15,293.15,0.0,0.0,298.05,1.0,1.0,0.56,301.55,297.15,293.15,0.0,0.0,298.05,1.0,1.0,2.66,298.05,291.15,300.0,297.43,300.0,302.0,298.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,11226.98,0.0,13466.11,1.0,283.84,296.98,300.43,301.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4919.0,0.0,44.02,2275.33,0.0,100.59,0.26,1.0,0.0,3.0,1.0,0.0
17137500.0,302.27,297.15,293.15,0.0,0.0,298.33,1.0,1.0,0.53,302.04,297.15,293.15,0.0,0.0,298.33,1.0,1.0,0.56,301.93,297.15,293.15,0.0,0.0,298.33,1.0,1.0,0.41,302.03,297.15,293.15,0.0,0.0,298.33,1.0,1.0,0.56,301.62,297.15,293.15,0.0,0.0,298.33,1.0,1.0,2.66,298.33,291.15,300.32,297.58,300.32,302.07,298.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,11442.98,0.0,13466.14,1.0,283.85,297.24,300.58,301.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5030.41,0.0,44.02,2275.33,0.0,102.14,0.26,1.0,0.0,3.0,1.0,0.0
17137800.0,302.35,297.15,293.15,0.0,0.0,298.62,1.0,1.0,0.53,302.11,297.15,293.15,0.0,0.0,298.62,1.0,1.0,0.56,302.0,297.15,293.15,0.0,0.0,298.62,1.0,1.0,0.41,302.1,297.15,293.15,0.0,0.0,298.62,1.0,1.0,0.56,301.69,297.15,293.15,0.0,0.0,298.62,1.0,1.0,2.66,298.62,291.15,300.65,297.74,300.65,302.15,298.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11664.98,0.0,13466.19,1.0,283.87,297.51,300.74,301.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5148.62,0.0,44.02,2275.33,0.0,104.31,0.26,1.0,0.0,3.0,1.0,0.0
17138100.0,302.44,297.15,293.15,0.0,0.0,298.91,1.0,1.0,0.53,302.18,297.15,293.15,0.0,0.0,298.91,1.0,1.0,0.56,302.08,297.15,293.15,0.0,0.0,298.91,1.0,1.0,0.41,302.17,297.15,293.15,0.0,0.0,298.91,1.0,1.0,0.56,301.77,297.15,293.15,0.0,0.0,298.91,1.0,1.0,2.66,298.92,291.15,300.98,297.9,300.98,302.23,298.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,11883.95,0.0,13466.25,1.0,283.88,297.78,300.9,301.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5268.45,0.0,44.02,2275.33,0.0,107.08,0.26,1.0,0.0,3.0,1.0,0.0
17138400.0,302.53,297.15,293.15,0.0,0.0,299.2,1.0,1.0,0.53,302.26,297.15,293.15,0.0,0.0,299.2,1.0,1.0,0.56,302.15,297.15,293.15,0.0,0.0,299.2,1.0,1.0,0.41,302.24,297.15,293.15,0.0,0.0,299.2,1.0,1.0,0.56,301.84,297.15,293.15,0.0,0.0,299.2,1.0,1.0,2.66,299.2,291.15,301.3,298.05,301.3,302.31,299.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,12090.49,0.0,13466.32,1.0,283.89,298.05,301.05,301.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5384.81,0.0,44.02,2275.33,0.0,110.59,0.26,1.0,0.0,3.0,1.0,0.0
17138700.0,302.63,297.15,293.15,0.0,0.0,299.46,1.0,1.0,0.53,302.34,297.15,293.15,0.0,0.0,299.46,1.0,1.0,0.56,302.23,297.15,293.15,0.0,0.0,299.46,1.0,1.0,0.41,302.32,297.15,293.15,0.0,0.0,299.46,1.0,1.0,0.56,301.92,297.15,293.15,0.0,0.0,299.46,1.0,1.0,2.66,299.46,291.15,301.59,298.17,301.59,302.39,299.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.53,410.0,12275.39,0.0,13466.39,1.0,283.91,298.29,301.18,301.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5492.76,0.0,44.02,2275.33,0.0,115.9,0.26,1.0,0.0,3.0,1.0,0.0
17139000.0,302.72,297.15,293.15,0.0,0.0,299.68,1.0,1.0,0.53,302.42,297.15,293.15,0.0,0.0,299.68,1.0,1.0,0.56,302.31,297.15,293.15,0.0,0.0,299.68,1.0,1.0,0.41,302.39,297.15,293.15,0.0,0.0,299.68,1.0,1.0,0.56,302.0,297.15,293.15,0.0,0.0,299.68,1.0,1.0,2.66,299.68,291.15,301.84,298.28,301.83,302.47,299.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,12429.38,0.0,13466.45,1.0,283.92,298.51,301.29,302.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5585.92,0.0,44.02,2275.33,0.0,123.35,0.26,1.0,0.0,3.0,1.0,0.0
17139300.0,302.8,297.15,293.15,0.0,0.0,299.86,1.0,1.0,0.53,302.49,297.15,293.15,0.0,0.0,299.86,1.0,1.0,0.56,302.37,297.15,293.15,0.0,0.0,299.86,1.0,1.0,0.41,302.46,297.15,293.15,0.0,0.0,299.86,1.0,1.0,0.56,302.07,297.15,293.15,0.0,0.0,299.86,1.0,1.0,2.66,299.86,291.15,302.03,298.35,302.03,302.55,299.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.5,410.0,12543.59,0.0,13466.5,1.0,283.93,298.69,301.35,302.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5659.06,0.0,44.02,2275.33,0.0,130.68,0.26,1.0,0.0,3.0,1.0,0.0
17139600.0,302.88,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.53,302.55,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.56,302.43,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.41,302.51,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.56,302.12,297.15,293.15,0.0,0.0,299.97,1.0,1.0,2.66,299.97,291.15,302.15,298.38,302.15,302.62,299.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.49,410.0,12608.31,0.0,13466.54,1.0,283.93,298.81,301.38,302.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5706.97,0.0,44.02,2275.33,0.0,137.84,0.26,1.0,0.0,3.0,1.0,0.0
17139900.0,302.94,297.15,293.15,0.0,0.0,300.05,1.0,1.0,0.53,302.6,297.15,293.15,0.0,0.0,300.05,1.0,1.0,0.56,302.47,297.15,293.15,0.0,0.0,300.05,1.0,1.0,0.41,302.55,297.15,293.15,0.0,0.0,300.05,1.0,1.0,0.56,302.16,297.15,293.15,0.0,0.0,300.05,1.0,1.0,2.66,300.05,291.15,302.23,298.39,302.23,302.67,300.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.49,410.0,12657.75,0.0,13466.57,1.0,283.94,298.89,301.39,302.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5734.77,0.0,44.02,2275.33,0.0,140.85,0.26,1.0,0.0,3.0,1.0,0.0
17140200.0,303.0,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.53,302.64,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.56,302.5,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.41,302.58,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.56,302.2,297.15,293.15,0.0,0.0,300.12,1.0,1.0,2.66,300.12,291.15,302.32,298.41,302.32,302.71,300.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.49,410.0,12712.77,0.0,13466.57,1.0,283.94,298.96,301.41,302.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5762.55,0.0,44.02,2275.33,0.0,140.96,0.26,1.0,0.0,3.0,1.0,0.0
17140500.0,303.05,297.15,293.15,0.0,0.0,300.2,1.0,1.0,0.53,302.68,297.15,293.15,0.0,0.0,300.2,1.0,1.0,0.56,302.53,297.15,293.15,0.0,0.0,300.2,1.0,1.0,0.41,302.61,297.15,293.15,0.0,0.0,300.2,1.0,1.0,0.56,302.22,297.15,293.15,0.0,0.0,300.2,1.0,1.0,2.66,300.2,291.15,302.4,298.43,302.4,302.75,300.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.49,410.0,12767.97,0.0,13466.55,1.0,283.94,299.03,301.44,302.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5791.6,0.0,44.02,2275.33,0.0,141.49,0.26,1.0,0.0,3.0,1.0,0.0
17140800.0,303.1,297.15,293.15,0.0,0.0,300.27,1.0,1.0,0.53,302.71,297.15,293.15,0.0,0.0,300.27,1.0,1.0,0.56,302.56,297.15,293.15,0.0,0.0,300.27,1.0,1.0,0.41,302.64,297.15,293.15,0.0,0.0,300.27,1.0,1.0,0.56,302.25,297.15,293.15,0.0,0.0,300.27,1.0,1.0,2.66,300.27,291.15,302.48,298.47,302.48,302.79,300.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.5,410.0,12823.19,0.0,13466.51,1.0,283.95,299.1,301.47,302.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5821.32,0.0,44.02,2275.33,0.0,142.23,0.26,1.0,0.0,3.0,1.0,0.0
17141100.0,303.14,297.15,293.15,0.0,0.0,300.34,1.0,1.0,0.53,302.75,297.15,293.15,0.0,0.0,300.34,1.0,1.0,0.56,302.59,297.15,293.15,0.0,0.0,300.34,1.0,1.0,0.41,302.67,297.15,293.15,0.0,0.0,300.34,1.0,1.0,0.56,302.28,297.15,293.15,0.0,0.0,300.34,1.0,1.0,2.66,300.34,291.15,302.57,298.5,302.57,302.83,300.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,12878.4,0.0,13466.46,1.0,283.95,299.17,301.5,302.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5851.49,0.0,44.02,2275.33,0.0,143.07,0.26,1.0,0.0,3.0,1.0,0.0
17141400.0,303.19,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.53,302.78,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.56,302.61,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.41,302.69,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.56,302.31,297.15,293.15,0.0,0.0,300.42,1.0,1.0,2.66,300.42,291.15,302.65,298.53,302.65,302.86,300.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,12933.61,0.0,13466.4,1.0,283.95,299.23,301.53,302.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5881.83,0.0,44.02,2275.33,0.0,144.06,0.26,1.0,0.0,3.0,1.0,0.0
17141700.0,303.23,297.15,293.15,0.0,0.0,300.49,1.0,1.0,0.53,302.82,297.15,293.15,0.0,0.0,300.49,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,300.49,1.0,1.0,0.41,302.72,297.15,293.15,0.0,0.0,300.49,1.0,1.0,0.56,302.33,297.15,293.15,0.0,0.0,300.49,1.0,1.0,2.66,300.49,291.15,302.73,298.57,302.73,302.9,300.49,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,12988.82,0.0,13466.34,1.0,283.96,299.3,301.57,302.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5912.09,0.0,44.02,2275.33,0.0,145.23,0.26,1.0,0.0,3.0,1.0,0.0
