time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17142000.0,303.26,297.15,293.15,0.0,0.0,300.56,1.0,1.0,0.53,302.86,297.15,293.15,0.0,0.0,300.56,1.0,1.0,0.56,302.67,297.15,293.15,0.0,0.0,300.56,1.0,1.0,0.41,302.75,297.15,293.15,0.0,0.0,300.56,1.0,1.0,0.56,302.36,297.15,293.15,0.0,0.0,300.56,1.0,1.0,2.66,300.56,291.15,302.82,298.6,302.82,302.93,300.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,13044.03,0.0,13466.29,1.0,283.96,299.37,301.6,302.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5941.94,0.0,44.02,2275.33,0.0,146.66,0.26,1.0,0.0,3.0,1.0,0.0
17142300.0,303.3,297.15,293.15,0.0,0.0,300.64,1.0,1.0,0.53,302.89,297.15,293.15,0.0,0.0,300.64,1.0,1.0,0.56,302.69,297.15,293.15,0.0,0.0,300.64,1.0,1.0,0.41,302.77,297.15,293.15,0.0,0.0,300.64,1.0,1.0,0.56,302.39,297.15,293.15,0.0,0.0,300.64,1.0,1.0,2.66,300.64,291.15,302.9,298.62,302.9,302.96,300.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,13099.24,0.0,13466.24,1.0,283.96,299.44,301.62,302.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5971.05,0.0,44.02,2275.33,0.0,148.34,0.26,1.0,0.0,3.0,1.0,0.0
17142600.0,303.33,297.15,293.15,0.0,0.0,300.71,1.0,1.0,0.53,302.93,297.15,293.15,0.0,0.0,300.71,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,300.71,1.0,1.0,0.41,302.8,297.15,293.15,0.0,0.0,300.71,1.0,1.0,0.56,302.41,297.15,293.15,0.0,0.0,300.71,1.0,1.0,2.66,300.71,291.15,302.98,298.64,302.98,302.99,300.71,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,13154.44,0.0,13466.21,1.0,283.97,299.51,301.64,302.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5999.13,0.0,44.02,2275.33,0.0,150.33,0.26,1.0,0.0,3.0,1.0,0.0
17142900.0,303.36,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.53,302.96,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.56,302.75,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.41,302.82,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,300.79,1.0,1.0,2.66,300.79,291.15,303.07,298.65,303.07,303.02,300.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,13209.64,0.0,13466.19,1.0,283.97,299.58,301.65,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6025.84,0.0,44.02,2275.33,0.0,152.64,0.26,1.0,0.0,3.0,1.0,0.0
17143200.0,303.39,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.53,302.99,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,302.77,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.41,302.85,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,302.47,297.15,293.15,0.0,0.0,300.86,1.0,1.0,2.66,300.86,291.15,303.15,298.65,303.08,303.05,300.86,1.0,1.0,0.07,0.07,0.93,0.07,5.68,0.99,4.69,-0.25,1.0,0.05,0.0,297.06,410.0,13238.17,0.0,13477.22,1.0,283.97,299.65,301.65,302.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6050.8,0.0,44.02,2275.33,0.0,155.33,0.26,1.0,0.0,3.0,1.0,0.0
17143500.0,303.4,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.53,303.01,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.56,302.78,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.41,302.86,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.56,302.48,297.15,293.15,0.0,0.0,300.82,1.0,1.0,2.66,300.82,291.15,303.23,298.64,303.1,303.06,300.82,1.0,1.0,0.12,0.12,0.88,0.12,5.68,0.72,4.96,-0.53,1.0,0.05,0.0,286.57,410.0,13221.12,0.0,13476.43,1.0,283.97,299.62,301.64,302.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6037.74,0.0,44.02,2275.33,0.0,156.32,0.26,1.0,0.0,3.0,1.0,0.0
17143800.0,303.41,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.53,303.03,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.56,302.79,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.41,302.87,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,300.85,1.0,1.0,2.66,300.85,291.15,303.32,298.62,303.13,303.07,300.85,1.0,1.0,0.15,0.15,0.85,0.15,5.69,0.84,4.85,-0.43,1.0,0.05,0.0,292.85,410.0,13239.89,0.0,13482.21,1.0,283.97,299.65,301.63,302.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6045.34,0.0,44.02,2275.33,0.0,157.56,0.26,1.0,0.0,3.0,1.0,0.0
17144100.0,303.42,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.05,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,302.88,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.5,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.4,298.6,303.16,303.09,300.87,1.0,1.0,0.17,0.17,0.83,0.17,5.69,0.92,4.77,-0.35,1.0,0.05,0.0,294.36,410.0,13258.08,0.0,13483.97,1.0,283.97,299.67,301.6,302.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6050.3,0.0,44.02,2275.33,0.0,159.15,0.26,1.0,0.0,3.0,1.0,0.0
17144400.0,303.42,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.53,303.07,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.56,302.82,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.41,302.89,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.56,302.51,297.15,293.15,0.0,0.0,300.9,1.0,1.0,2.66,300.9,291.15,303.48,298.58,303.18,303.1,300.9,1.0,1.0,0.19,0.19,0.81,0.19,5.69,0.98,4.7,-0.29,1.0,0.05,0.0,294.94,410.0,13276.62,0.0,13484.87,1.0,283.98,299.69,301.58,302.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6054.24,0.0,44.02,2275.33,0.0,160.56,0.26,1.0,0.0,3.0,1.0,0.0
17144700.0,303.43,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.53,303.09,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.56,302.83,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.41,302.91,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.56,302.52,297.15,293.15,0.0,0.0,300.92,1.0,1.0,2.66,300.92,291.15,303.57,298.55,303.21,303.11,300.92,1.0,1.0,0.21,0.21,0.79,0.21,5.69,1.05,4.64,-0.23,1.0,0.05,0.0,295.34,410.0,13295.16,0.0,13485.66,1.0,283.98,299.72,301.55,302.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6057.66,0.0,44.02,2275.33,0.0,161.88,0.26,1.0,0.0,3.0,1.0,0.0
17145000.0,303.44,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.53,303.11,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.56,302.84,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.41,302.92,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.56,302.53,297.15,293.15,0.0,0.0,300.95,1.0,1.0,2.66,300.95,291.15,303.65,298.51,303.24,303.12,300.95,1.0,1.0,0.23,0.23,0.77,0.23,5.69,1.12,4.57,-0.16,1.0,0.05,0.0,295.61,410.0,13313.71,0.0,13486.38,1.0,283.98,299.74,301.52,302.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6060.76,0.0,44.02,2275.33,0.0,163.12,0.26,1.0,0.0,3.0,1.0,0.0
17145300.0,303.44,297.15,293.15,0.0,0.0,300.97,1.0,1.0,0.53,303.13,297.15,293.15,0.0,0.0,300.97,1.0,1.0,0.56,302.85,297.15,293.15,0.0,0.0,300.97,1.0,1.0,0.41,302.93,297.15,293.15,0.0,0.0,300.97,1.0,1.0,0.56,302.54,297.15,293.15,0.0,0.0,300.97,1.0,1.0,2.66,300.97,291.15,303.73,298.48,303.27,303.13,300.97,1.0,1.0,0.25,0.25,0.75,0.25,5.69,1.19,4.5,-0.09,1.0,0.05,0.0,295.78,410.0,13332.39,0.0,13487.05,1.0,283.98,299.76,301.48,302.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6063.78,0.0,44.02,2275.33,0.0,164.25,0.26,1.0,0.0,3.0,1.0,0.0
17145600.0,303.45,297.15,293.15,0.0,0.0,301.0,1.0,1.0,0.53,303.15,297.15,293.15,0.0,0.0,301.0,1.0,1.0,0.56,302.86,297.15,293.15,0.0,0.0,301.0,1.0,1.0,0.41,302.94,297.15,293.15,0.0,0.0,301.0,1.0,1.0,0.56,302.55,297.15,293.15,0.0,0.0,301.0,1.0,1.0,2.66,301.0,291.15,303.82,298.45,303.3,303.15,301.0,1.0,1.0,0.27,0.27,0.73,0.27,5.69,1.25,4.44,-0.03,1.0,0.05,0.0,295.89,410.0,13351.26,0.0,13487.68,1.0,283.98,299.79,301.45,302.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6067.0,0.0,44.02,2275.33,0.0,165.23,0.26,1.0,0.0,3.0,1.0,0.0
17145900.0,303.46,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.53,303.17,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.56,302.88,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.41,302.95,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.56,302.56,297.15,293.15,0.0,0.0,301.03,1.0,1.0,2.66,301.03,291.15,303.9,298.42,303.33,303.16,301.03,1.0,1.0,0.28,0.28,0.72,0.28,5.69,1.32,4.37,0.04,1.0,0.05,0.0,295.95,410.0,13375.21,0.0,13488.24,1.0,283.98,299.81,301.42,302.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6071.48,0.0,44.02,2275.33,0.0,166.06,0.26,1.0,0.0,3.0,1.0,0.0
17146200.0,303.47,297.15,293.15,0.0,0.0,301.06,1.0,1.0,0.53,303.19,297.15,293.15,0.0,0.0,301.06,1.0,1.0,0.56,302.89,297.15,293.15,0.0,0.0,301.06,1.0,1.0,0.41,302.97,297.15,293.15,0.0,0.0,301.06,1.0,1.0,0.56,302.58,297.15,293.15,0.0,0.0,301.06,1.0,1.0,2.66,301.06,291.15,303.98,298.4,303.37,303.17,301.06,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.38,4.31,0.1,1.0,0.05,0.0,295.99,410.0,13402.06,0.0,13488.72,1.0,283.98,299.84,301.4,302.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6078.59,0.0,44.02,2275.33,0.0,166.82,0.26,1.0,0.0,3.0,1.0,0.0
17146500.0,303.48,297.15,293.15,0.0,0.0,301.1,1.0,1.0,0.53,303.22,297.15,293.15,0.0,0.0,301.1,1.0,1.0,0.56,302.91,297.15,293.15,0.0,0.0,301.1,1.0,1.0,0.41,302.98,297.15,293.15,0.0,0.0,301.1,1.0,1.0,0.56,302.59,297.15,293.15,0.0,0.0,301.1,1.0,1.0,2.66,301.1,291.15,304.07,298.38,303.41,303.19,301.1,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.44,4.25,0.16,1.0,0.05,0.0,296.03,410.0,13429.67,0.0,13489.09,1.0,283.98,299.88,301.38,302.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6087.21,0.0,44.02,2275.33,0.0,167.42,0.26,1.0,0.0,3.0,1.0,0.0
17146800.0,303.48,297.15,293.15,0.0,0.0,301.14,1.0,1.0,0.53,303.24,297.15,293.15,0.0,0.0,301.14,1.0,1.0,0.56,302.92,297.15,293.15,0.0,0.0,301.14,1.0,1.0,0.41,303.0,297.15,293.15,0.0,0.0,301.14,1.0,1.0,0.56,302.6,297.15,293.15,0.0,0.0,301.14,1.0,1.0,2.66,301.14,291.15,304.15,298.36,303.45,303.2,301.14,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.49,4.2,0.21,1.0,0.05,0.0,296.07,410.0,13458.07,0.0,13489.32,1.0,283.99,299.91,301.36,302.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6097.36,0.0,44.02,2275.33,0.0,167.79,0.26,1.0,0.0,3.0,1.0,0.0
17147100.0,303.49,297.15,293.15,0.0,0.0,301.17,1.0,1.0,0.53,303.27,297.15,293.15,0.0,0.0,301.17,1.0,1.0,0.56,302.94,297.15,293.15,0.0,0.0,301.17,1.0,1.0,0.41,303.02,297.15,293.15,0.0,0.0,301.17,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,301.17,1.0,1.0,2.66,301.17,291.15,304.23,298.35,303.5,303.22,301.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.54,4.15,0.26,1.0,0.05,0.0,296.13,410.0,13487.08,0.0,13489.41,1.0,283.99,299.95,301.35,302.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6108.84,0.0,44.02,2275.33,0.0,168.21,0.26,1.0,0.0,3.0,1.0,0.0
17147400.0,303.51,297.15,293.15,0.0,0.0,301.21,1.0,1.0,0.53,303.3,297.15,293.15,0.0,0.0,301.21,1.0,1.0,0.56,302.96,297.15,293.15,0.0,0.0,301.21,1.0,1.0,0.41,303.03,297.15,293.15,0.0,0.0,301.21,1.0,1.0,0.56,302.63,297.15,293.15,0.0,0.0,301.21,1.0,1.0,2.66,301.21,291.15,304.32,298.35,303.54,303.24,301.21,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.59,4.1,0.31,1.0,0.05,0.0,296.2,410.0,13516.56,0.0,13489.38,1.0,283.99,299.98,301.35,302.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6121.18,0.0,44.02,2275.33,0.0,168.76,0.26,1.0,0.0,3.0,1.0,0.0
17147700.0,303.52,297.15,293.15,0.0,0.0,301.25,1.0,1.0,0.53,303.33,297.15,293.15,0.0,0.0,301.25,1.0,1.0,0.56,302.98,297.15,293.15,0.0,0.0,301.25,1.0,1.0,0.41,303.05,297.15,293.15,0.0,0.0,301.25,1.0,1.0,0.56,302.65,297.15,293.15,0.0,0.0,301.25,1.0,1.0,2.66,301.25,291.15,304.4,298.35,303.59,303.26,301.25,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.63,4.06,0.35,1.0,0.05,0.0,296.28,410.0,13546.39,0.0,13489.25,1.0,283.99,300.02,301.35,302.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6134.3,0.0,44.02,2275.33,0.0,169.26,0.26,1.0,0.0,3.0,1.0,0.0
17148000.0,303.53,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.53,303.35,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.56,303.0,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.41,303.07,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.56,302.67,297.15,293.15,0.0,0.0,301.29,1.0,1.0,2.66,301.29,291.15,304.48,298.35,303.63,303.28,301.29,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.67,4.02,0.39,1.0,0.05,0.0,296.38,410.0,13576.44,0.0,13489.01,1.0,283.99,300.06,301.35,302.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6148.2,0.0,44.02,2275.33,0.0,169.69,0.26,1.0,0.0,3.0,1.0,0.0
17148300.0,303.54,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.53,303.38,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.56,303.02,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.41,303.09,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.56,302.68,297.15,293.15,0.0,0.0,301.33,1.0,1.0,2.66,301.33,291.15,304.57,298.36,303.68,303.29,301.33,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.71,3.98,0.43,1.0,0.05,0.0,296.47,410.0,13606.64,0.0,13488.76,1.0,284.0,300.1,301.36,302.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6162.8,0.0,44.02,2275.33,0.0,170.04,0.26,1.0,0.0,3.0,1.0,0.0
17148600.0,303.55,297.15,293.15,0.0,0.0,301.37,1.0,1.0,0.53,303.41,297.15,293.15,0.0,0.0,301.37,1.0,1.0,0.56,303.03,297.15,293.15,0.0,0.0,301.37,1.0,1.0,0.41,303.11,297.15,293.15,0.0,0.0,301.37,1.0,1.0,0.56,302.7,297.15,293.15,0.0,0.0,301.37,1.0,1.0,2.66,301.37,291.15,304.65,298.37,303.72,303.31,301.37,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.74,3.95,0.46,1.0,0.05,0.0,296.55,410.0,13636.91,0.0,13488.55,1.0,284.0,300.13,301.37,302.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6178.15,0.0,44.02,2275.33,0.0,170.34,0.26,1.0,0.0,3.0,1.0,0.0
17148900.0,303.56,297.15,293.15,0.0,0.0,301.41,1.0,1.0,0.53,303.44,297.15,293.15,0.0,0.0,301.41,1.0,1.0,0.56,303.05,297.15,293.15,0.0,0.0,301.41,1.0,1.0,0.41,303.13,297.15,293.15,0.0,0.0,301.41,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,301.41,1.0,1.0,2.66,301.41,291.15,304.73,298.38,303.77,303.33,301.41,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.77,3.92,0.49,1.0,0.05,0.0,296.62,410.0,13667.3,0.0,13488.36,1.0,284.0,300.17,301.38,302.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6194.19,0.0,44.02,2275.33,0.0,170.54,0.26,1.0,0.0,3.0,1.0,0.0
17149200.0,303.57,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.53,303.47,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.56,303.07,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.41,303.15,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.56,302.74,297.15,293.15,0.0,0.0,301.45,1.0,1.0,2.66,301.45,291.15,304.82,298.4,303.81,303.35,301.45,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.79,3.9,0.52,1.0,0.05,0.0,296.68,410.0,13697.71,0.0,13488.2,1.0,284.0,300.21,301.4,302.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6210.98,0.0,44.02,2275.33,0.0,170.68,0.26,1.0,0.0,3.0,1.0,0.0
17149500.0,303.58,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.53,303.5,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.56,303.09,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.41,303.16,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.56,302.75,297.15,293.15,0.0,0.0,301.49,1.0,1.0,2.66,301.49,291.15,304.9,298.43,303.86,303.37,301.5,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.82,3.87,0.54,1.0,0.05,0.0,296.72,410.0,13727.95,0.0,13488.07,1.0,284.0,300.25,301.43,302.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6228.41,0.0,44.02,2275.33,0.0,170.73,0.26,1.0,0.0,3.0,1.0,0.0
17149800.0,303.59,297.15,293.15,0.0,0.0,301.53,1.0,1.0,0.53,303.53,297.15,293.15,0.0,0.0,301.53,1.0,1.0,0.56,303.11,297.15,293.15,0.0,0.0,301.53,1.0,1.0,0.41,303.18,297.15,293.15,0.0,0.0,301.53,1.0,1.0,0.56,302.77,297.15,293.15,0.0,0.0,301.53,1.0,1.0,2.66,301.54,291.15,304.98,298.45,303.9,303.39,301.54,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.84,3.85,0.56,1.0,0.05,0.0,296.76,410.0,13757.92,0.0,13487.98,1.0,284.0,300.28,301.45,302.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6246.48,0.0,44.02,2275.33,0.0,170.72,0.26,1.0,0.0,3.0,1.0,0.0
17150100.0,303.6,297.15,293.15,0.0,0.0,301.57,1.0,1.0,0.53,303.56,297.15,293.15,0.0,0.0,301.57,1.0,1.0,0.56,303.13,297.15,293.15,0.0,0.0,301.57,1.0,1.0,0.41,303.2,297.15,293.15,0.0,0.0,301.57,1.0,1.0,0.56,302.79,297.15,293.15,0.0,0.0,301.57,1.0,1.0,2.66,301.57,291.15,305.07,298.48,303.95,303.41,301.58,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.58,1.0,0.05,0.0,296.78,410.0,13787.6,0.0,13487.94,1.0,284.01,300.32,301.48,302.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6265.14,0.0,44.02,2275.33,0.0,170.6,0.26,1.0,0.0,3.0,1.0,0.0
17150400.0,303.61,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.53,303.58,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.56,303.15,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.41,303.22,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,301.61,1.0,1.0,2.66,301.61,291.15,305.15,298.52,303.99,303.43,301.61,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.82,0.6,1.0,0.05,0.0,296.79,410.0,13816.75,0.0,13487.95,1.0,284.01,300.36,301.52,302.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6284.33,0.0,44.02,2275.33,0.0,170.41,0.26,1.0,0.0,3.0,1.0,0.0
17150700.0,303.61,297.15,293.15,0.0,0.0,301.64,1.0,1.0,0.53,303.59,297.15,293.15,0.0,0.0,301.64,1.0,1.0,0.56,303.15,297.15,293.15,0.0,0.0,301.64,1.0,1.0,0.41,303.22,297.15,293.15,0.0,0.0,301.64,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,301.64,1.0,1.0,2.66,301.64,291.15,305.19,298.53,304.02,303.43,301.64,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,1.0,0.05,0.0,296.79,410.0,13826.58,0.0,13487.99,1.0,284.01,300.39,301.53,302.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6296.52,0.0,44.02,2275.33,0.0,173.78,0.26,1.0,0.0,3.0,1.0,0.0
17151000.0,303.62,297.15,293.15,0.0,0.0,301.64,1.0,1.0,0.53,303.61,297.15,293.15,0.0,0.0,301.64,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,301.64,1.0,1.0,0.41,303.23,297.15,293.15,0.0,0.0,301.64,1.0,1.0,0.56,302.82,297.15,293.15,0.0,0.0,301.64,1.0,1.0,2.66,301.64,291.15,305.16,298.49,304.02,303.44,301.64,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.63,1.0,0.05,0.0,296.79,410.0,13821.04,0.0,13488.05,1.0,284.01,300.39,301.5,302.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6292.7,0.0,44.02,2275.33,0.0,179.33,0.26,1.0,0.0,3.0,1.0,0.0
17151300.0,303.61,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.53,303.61,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.56,303.17,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.41,303.24,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.56,302.82,297.15,293.15,0.0,0.0,301.62,1.0,1.0,2.66,301.62,291.15,305.08,298.42,303.99,303.44,301.62,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,1.0,0.05,0.0,296.78,410.0,13801.51,0.0,13488.11,1.0,284.01,300.38,301.43,302.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6275.56,0.0,44.02,2275.33,0.0,184.02,0.26,1.0,0.0,3.0,1.0,0.0
17151600.0,303.61,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.53,303.62,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.56,303.17,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.41,303.24,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.56,302.82,297.15,293.15,0.0,0.0,301.59,1.0,1.0,2.66,301.59,291.15,304.95,298.32,303.96,303.44,301.59,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,1.0,0.05,0.0,296.77,410.0,13771.29,0.0,13488.18,1.0,284.01,300.35,301.33,302.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6248.12,0.0,44.02,2275.33,0.0,187.83,0.26,1.0,0.0,3.0,1.0,0.0
17151900.0,303.6,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.53,303.62,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.56,303.17,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.41,303.24,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,301.54,1.0,1.0,2.66,301.54,291.15,304.8,298.2,303.9,303.44,301.54,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.05,0.0,296.76,410.0,13733.53,0.0,13488.26,1.0,284.01,300.31,301.21,302.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6213.3,0.0,44.02,2275.33,0.0,190.78,0.26,1.0,0.0,3.0,1.0,0.0
17152200.0,303.59,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.53,303.61,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.56,303.17,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.41,303.23,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.56,302.8,297.15,293.15,0.0,0.0,301.49,1.0,1.0,2.66,301.49,291.15,304.63,298.08,303.84,303.43,301.49,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.05,0.0,296.75,410.0,13692.08,0.0,13488.34,1.0,284.0,300.26,301.08,301.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6174.36,0.0,44.02,2275.33,0.0,192.86,0.26,1.0,0.0,3.0,1.0,0.0
17152500.0,303.57,297.15,293.15,0.0,0.0,301.43,1.0,1.0,0.53,303.61,297.15,293.15,0.0,0.0,301.43,1.0,1.0,0.56,303.17,297.15,293.15,0.0,0.0,301.43,1.0,1.0,0.41,303.22,297.15,293.15,0.0,0.0,301.43,1.0,1.0,0.56,302.79,297.15,293.15,0.0,0.0,301.43,1.0,1.0,2.66,301.43,291.15,304.46,297.95,303.78,303.42,301.43,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.05,0.0,296.74,410.0,13651.04,0.0,13488.42,1.0,284.0,300.21,300.95,301.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6134.64,0.0,44.02,2275.33,0.0,193.94,0.26,1.0,0.0,3.0,1.0,0.0
17152800.0,303.56,297.15,293.15,0.0,0.0,301.38,1.0,1.0,0.53,303.6,297.15,293.15,0.0,0.0,301.38,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,301.38,1.0,1.0,0.41,303.21,297.15,293.15,0.0,0.0,301.38,1.0,1.0,0.56,302.77,297.15,293.15,0.0,0.0,301.38,1.0,1.0,2.66,301.38,291.15,304.31,297.83,303.72,303.41,301.38,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.05,0.0,296.72,410.0,13614.45,0.0,13488.5,1.0,284.0,300.17,300.83,301.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6097.48,0.0,44.02,2275.33,0.0,193.92,0.26,1.0,0.0,3.0,1.0,0.0
17153100.0,303.54,297.15,293.15,0.0,0.0,301.34,1.0,1.0,0.53,303.6,297.15,293.15,0.0,0.0,301.34,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,301.34,1.0,1.0,0.41,303.2,297.15,293.15,0.0,0.0,301.34,1.0,1.0,0.56,302.76,297.15,293.15,0.0,0.0,301.34,1.0,1.0,2.66,301.34,291.15,304.19,297.73,303.68,303.41,301.34,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.05,0.0,296.71,410.0,13586.51,0.0,13488.57,1.0,284.0,300.12,300.73,301.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6066.26,0.0,44.02,2275.33,0.0,192.7,0.26,1.0,0.0,3.0,1.0,0.0
17153400.0,303.53,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.53,303.6,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.41,303.2,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.56,302.75,297.15,293.15,0.0,0.0,301.31,1.0,1.0,2.66,301.31,291.15,304.11,297.67,303.65,303.4,301.31,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.05,0.0,296.7,410.0,13571.39,0.0,13488.63,1.0,283.99,300.09,300.66,301.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6044.34,0.0,44.02,2275.33,0.0,190.19,0.26,1.0,0.0,3.0,1.0,0.0
17153700.0,303.53,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.53,303.6,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.56,303.17,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.41,303.2,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.56,302.75,297.15,293.15,0.0,0.0,301.3,1.0,1.0,2.66,301.3,291.15,304.1,297.63,303.64,303.4,301.3,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.05,0.0,296.69,410.0,13572.58,0.0,13488.67,1.0,283.99,300.08,300.63,301.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6034.67,0.0,44.02,2275.33,0.0,186.2,0.26,1.0,0.0,3.0,1.0,0.0
17154000.0,303.53,297.15,293.15,0.0,0.0,301.32,1.0,1.0,0.53,303.61,297.15,293.15,0.0,0.0,301.32,1.0,1.0,0.56,303.18,297.15,293.15,0.0,0.0,301.32,1.0,1.0,0.41,303.2,297.15,293.15,0.0,0.0,301.32,1.0,1.0,0.56,302.75,297.15,293.15,0.0,0.0,301.32,1.0,1.0,2.66,301.32,291.15,304.15,297.65,303.66,303.41,301.32,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.05,0.0,296.69,410.0,13594.69,0.0,13488.7,1.0,283.99,300.09,300.64,301.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6041.08,0.0,44.02,2275.33,0.0,180.96,0.26,1.0,0.0,3.0,1.0,0.0
17154300.0,303.55,297.15,293.15,0.0,0.0,301.37,1.0,1.0,0.53,303.65,297.15,293.15,0.0,0.0,301.37,1.0,1.0,0.56,303.22,297.15,293.15,0.0,0.0,301.37,1.0,1.0,0.41,303.23,297.15,293.15,0.0,0.0,301.37,1.0,1.0,0.56,302.78,297.15,293.15,0.0,0.0,301.37,1.0,1.0,2.66,301.37,291.15,304.26,297.7,303.72,303.44,301.37,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.71,0.7,1.0,0.05,0.0,296.69,410.0,13641.17,0.0,13488.72,1.0,284.0,300.13,300.7,301.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6064.48,0.0,44.02,2275.33,0.0,178.07,0.26,1.0,0.0,3.0,1.0,0.0
17154600.0,303.57,297.15,293.15,0.0,0.0,301.43,1.0,1.0,0.53,303.68,297.15,293.15,0.0,0.0,301.43,1.0,1.0,0.56,303.26,297.15,293.15,0.0,0.0,301.43,1.0,1.0,0.41,303.25,297.15,293.15,0.0,0.0,301.43,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,301.43,1.0,1.0,2.66,301.43,291.15,304.38,297.75,303.79,303.47,301.43,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.68,410.0,13683.8,0.0,13488.73,1.0,284.0,300.18,300.75,301.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6091.92,0.0,44.02,2275.33,0.0,177.66,0.26,1.0,0.0,3.0,1.0,0.0
17154900.0,303.59,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.53,303.71,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.56,303.3,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.41,303.28,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.56,302.83,297.15,293.15,0.0,0.0,301.49,1.0,1.0,2.66,301.49,291.15,304.52,297.82,303.85,303.49,301.49,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.68,410.0,13730.02,0.0,13488.75,1.0,284.0,300.24,300.82,301.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6121.73,0.0,44.02,2275.33,0.0,177.27,0.26,1.0,0.0,3.0,1.0,0.0
17155200.0,303.62,297.15,293.15,0.0,0.0,301.55,1.0,1.0,0.53,303.74,297.15,293.15,0.0,0.0,301.55,1.0,1.0,0.56,303.34,297.15,293.15,0.0,0.0,301.55,1.0,1.0,0.41,303.3,297.15,293.15,0.0,0.0,301.55,1.0,1.0,0.56,302.86,297.15,293.15,0.0,0.0,301.55,1.0,1.0,2.66,301.55,291.15,304.68,297.88,303.93,303.52,301.55,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.68,410.0,13779.56,0.0,13488.77,1.0,284.0,300.29,300.88,301.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6154.02,0.0,44.02,2275.33,0.0,176.92,0.26,1.0,0.0,3.0,1.0,0.0
17155500.0,303.64,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.53,303.77,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.56,303.38,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.41,303.33,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.56,302.89,297.15,293.15,0.0,0.0,301.62,1.0,1.0,2.66,301.62,291.15,304.84,297.95,304.0,303.55,301.62,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.7,0.72,1.0,0.05,0.0,296.68,410.0,13831.68,0.0,13488.78,1.0,284.01,300.36,300.95,301.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6188.35,0.0,44.02,2275.33,0.0,176.73,0.26,1.0,0.0,3.0,1.0,0.0
17155800.0,303.67,297.15,293.15,0.0,0.0,301.69,1.0,1.0,0.53,303.8,297.15,293.15,0.0,0.0,301.69,1.0,1.0,0.56,303.43,297.15,293.15,0.0,0.0,301.69,1.0,1.0,0.41,303.36,297.15,293.15,0.0,0.0,301.69,1.0,1.0,0.56,302.92,297.15,293.15,0.0,0.0,301.69,1.0,1.0,2.66,301.69,291.15,305.01,298.03,304.09,303.58,301.69,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.68,410.0,13885.62,0.0,13488.8,1.0,284.01,300.42,301.03,301.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6224.23,0.0,44.02,2275.33,0.0,176.7,0.26,1.0,0.0,3.0,1.0,0.0
17156100.0,303.69,297.15,293.15,0.0,0.0,301.76,1.0,1.0,0.53,303.83,297.15,293.15,0.0,0.0,301.76,1.0,1.0,0.56,303.47,297.15,293.15,0.0,0.0,301.76,1.0,1.0,0.41,303.39,297.15,293.15,0.0,0.0,301.76,1.0,1.0,0.56,302.95,297.15,293.15,0.0,0.0,301.76,1.0,1.0,2.66,301.76,291.15,305.18,298.1,304.17,303.62,301.76,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.67,410.0,13940.5,0.0,13488.81,1.0,284.01,300.49,301.1,302.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6261.03,0.0,44.02,2275.33,0.0,176.82,0.26,1.0,0.0,3.0,1.0,0.0
17156400.0,303.72,297.15,293.15,0.0,0.0,301.84,1.0,1.0,0.53,303.87,297.15,293.15,0.0,0.0,301.84,1.0,1.0,0.56,303.52,297.15,293.15,0.0,0.0,301.84,1.0,1.0,0.41,303.42,297.15,293.15,0.0,0.0,301.84,1.0,1.0,0.56,302.99,297.15,293.15,0.0,0.0,301.84,1.0,1.0,2.66,301.84,291.15,305.35,298.18,304.25,303.65,301.84,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.67,410.0,13995.4,0.0,13488.83,1.0,284.02,300.56,301.18,302.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6298.2,0.0,44.02,2275.33,0.0,177.07,0.26,1.0,0.0,3.0,1.0,0.0
17156700.0,303.75,297.15,293.15,0.0,0.0,301.91,1.0,1.0,0.53,303.9,297.15,293.15,0.0,0.0,301.91,1.0,1.0,0.56,303.57,297.15,293.15,0.0,0.0,301.91,1.0,1.0,0.41,303.45,297.15,293.15,0.0,0.0,301.91,1.0,1.0,0.56,303.03,297.15,293.15,0.0,0.0,301.91,1.0,1.0,2.66,301.91,291.15,305.52,298.25,304.33,303.69,301.91,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.67,410.0,14049.32,0.0,13488.84,1.0,284.02,300.63,301.25,302.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6335.11,0.0,44.02,2275.33,0.0,177.43,0.26,1.0,0.0,3.0,1.0,0.0
17157000.0,303.78,297.15,293.15,0.0,0.0,301.98,1.0,1.0,0.53,303.93,297.15,293.15,0.0,0.0,301.98,1.0,1.0,0.56,303.62,297.15,293.15,0.0,0.0,301.98,1.0,1.0,0.41,303.48,297.15,293.15,0.0,0.0,301.98,1.0,1.0,0.56,303.06,297.15,293.15,0.0,0.0,301.98,1.0,1.0,2.66,301.98,291.15,305.67,298.32,304.41,303.72,301.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.67,410.0,14100.73,0.0,13488.85,1.0,284.02,300.69,301.32,302.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6371.01,0.0,44.02,2275.33,0.0,177.9,0.26,1.0,0.0,3.0,1.0,0.0
17157300.0,303.81,297.15,293.15,0.0,0.0,302.05,1.0,1.0,0.53,303.96,297.15,293.15,0.0,0.0,302.05,1.0,1.0,0.56,303.67,297.15,293.15,0.0,0.0,302.05,1.0,1.0,0.41,303.51,297.15,293.15,0.0,0.0,302.05,1.0,1.0,0.56,303.1,297.15,293.15,0.0,0.0,302.05,1.0,1.0,2.66,302.05,291.15,305.82,298.39,304.48,303.76,302.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.72,1.0,0.05,0.0,296.66,410.0,14148.53,0.0,13488.87,1.0,284.03,300.75,301.39,302.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6405.17,0.0,44.02,2275.33,0.0,178.45,0.26,1.0,0.0,3.0,1.0,0.0
17157600.0,303.84,297.15,293.15,0.0,0.0,302.11,1.0,1.0,0.53,303.99,297.15,293.15,0.0,0.0,302.11,1.0,1.0,0.56,303.72,297.15,293.15,0.0,0.0,302.11,1.0,1.0,0.41,303.54,297.15,293.15,0.0,0.0,302.11,1.0,1.0,0.56,303.13,297.15,293.15,0.0,0.0,302.11,1.0,1.0,2.66,302.11,291.15,305.95,298.45,304.55,303.79,302.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.66,410.0,14191.83,0.0,13488.88,1.0,284.03,300.81,301.45,302.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6436.89,0.0,44.02,2275.33,0.0,179.03,0.26,1.0,0.0,3.0,1.0,0.0
17157900.0,303.86,297.15,293.15,0.0,0.0,302.16,1.0,1.0,0.53,304.02,297.15,293.15,0.0,0.0,302.16,1.0,1.0,0.56,303.76,297.15,293.15,0.0,0.0,302.16,1.0,1.0,0.41,303.57,297.15,293.15,0.0,0.0,302.16,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,302.16,1.0,1.0,2.66,302.16,291.15,306.07,298.51,304.62,303.82,302.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.66,410.0,14233.57,0.0,13488.89,1.0,284.03,300.87,301.51,302.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6466.96,0.0,44.02,2275.33,0.0,179.32,0.26,1.0,0.0,3.0,1.0,0.0
17158200.0,303.89,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.53,304.05,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.56,303.81,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.41,303.6,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.56,303.18,297.15,293.15,0.0,0.0,302.22,1.0,1.0,2.66,302.22,291.15,306.2,298.57,304.68,303.85,302.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.66,410.0,14275.95,0.0,13488.91,1.0,284.04,300.92,301.57,302.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6496.99,0.0,44.02,2275.33,0.0,179.33,0.26,1.0,0.0,3.0,1.0,0.0
17158500.0,303.91,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.53,304.07,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.56,303.85,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.41,303.62,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.56,303.21,297.15,293.15,0.0,0.0,302.28,1.0,1.0,2.66,302.28,291.15,306.33,298.64,304.74,303.88,302.28,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.65,410.0,14318.09,0.0,13488.92,1.0,284.04,300.97,301.64,302.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6527.02,0.0,44.02,2275.33,0.0,179.37,0.26,1.0,0.0,3.0,1.0,0.0
17158800.0,303.94,297.15,293.15,0.0,0.0,302.33,1.0,1.0,0.53,304.1,297.15,293.15,0.0,0.0,302.33,1.0,1.0,0.56,303.89,297.15,293.15,0.0,0.0,302.33,1.0,1.0,0.41,303.65,297.15,293.15,0.0,0.0,302.33,1.0,1.0,0.56,303.24,297.15,293.15,0.0,0.0,302.33,1.0,1.0,2.66,302.33,291.15,306.45,298.7,304.81,303.91,302.33,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.65,410.0,14359.54,0.0,13488.94,1.0,284.04,301.02,301.7,302.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6556.78,0.0,44.02,2275.33,0.0,179.51,0.26,1.0,0.0,3.0,1.0,0.0
17159100.0,303.96,297.15,293.15,0.0,0.0,302.39,1.0,1.0,0.53,304.12,297.15,293.15,0.0,0.0,302.39,1.0,1.0,0.56,303.93,297.15,293.15,0.0,0.0,302.39,1.0,1.0,0.41,303.68,297.15,293.15,0.0,0.0,302.39,1.0,1.0,0.56,303.26,297.15,293.15,0.0,0.0,302.39,1.0,1.0,2.66,302.39,291.15,306.57,298.76,304.87,303.94,302.39,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.64,410.0,14399.75,0.0,13488.96,1.0,284.04,301.08,301.76,302.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6585.9,0.0,44.02,2275.33,0.0,179.71,0.26,1.0,0.0,3.0,1.0,0.0
17159400.0,303.98,297.15,293.15,0.0,0.0,302.44,1.0,1.0,0.53,304.14,297.15,293.15,0.0,0.0,302.44,1.0,1.0,0.56,303.97,297.15,293.15,0.0,0.0,302.44,1.0,1.0,0.41,303.71,297.15,293.15,0.0,0.0,302.44,1.0,1.0,0.56,303.28,297.15,293.15,0.0,0.0,302.44,1.0,1.0,2.66,302.44,291.15,306.69,298.81,304.93,303.97,302.44,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.64,410.0,14438.16,0.0,13488.98,1.0,284.05,301.12,301.81,302.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6613.99,0.0,44.02,2275.33,0.0,179.97,0.26,1.0,0.0,3.0,1.0,0.0
17159700.0,304.01,297.15,293.15,0.0,0.0,302.49,1.0,1.0,0.53,304.17,297.15,293.15,0.0,0.0,302.49,1.0,1.0,0.56,304.01,297.15,293.15,0.0,0.0,302.49,1.0,1.0,0.41,303.73,297.15,293.15,0.0,0.0,302.49,1.0,1.0,0.56,303.31,297.15,293.15,0.0,0.0,302.49,1.0,1.0,2.66,302.49,291.15,306.79,298.87,304.98,303.99,302.49,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.64,410.0,14474.45,0.0,13489.0,1.0,284.05,301.17,301.87,302.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6640.84,0.0,44.02,2275.33,0.0,180.32,0.26,1.0,0.0,3.0,1.0,0.0
17160000.0,304.03,297.15,293.15,0.0,0.0,302.53,1.0,1.0,0.53,304.19,297.15,293.15,0.0,0.0,302.53,1.0,1.0,0.56,304.05,297.15,293.15,0.0,0.0,302.53,1.0,1.0,0.41,303.76,297.15,293.15,0.0,0.0,302.53,1.0,1.0,0.56,303.33,297.15,293.15,0.0,0.0,302.53,1.0,1.0,2.66,302.53,291.15,306.89,298.92,305.03,304.02,302.54,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.63,410.0,14507.81,0.0,13489.01,1.0,284.05,301.22,301.92,302.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6665.88,0.0,44.02,2275.33,0.0,180.71,0.26,1.0,0.0,3.0,1.0,0.0
17160300.0,304.05,297.15,293.15,0.0,0.0,302.58,1.0,1.0,0.53,304.21,297.15,293.15,0.0,0.0,302.58,1.0,1.0,0.56,304.09,297.15,293.15,0.0,0.0,302.58,1.0,1.0,0.41,303.78,297.15,293.15,0.0,0.0,302.58,1.0,1.0,0.56,303.35,297.15,293.15,0.0,0.0,302.58,1.0,1.0,2.66,302.58,291.15,306.98,298.96,305.08,304.04,302.58,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.63,410.0,14538.0,0.0,13489.03,1.0,284.05,301.26,301.96,302.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6688.97,0.0,44.02,2275.33,0.0,181.19,0.26,1.0,0.0,3.0,1.0,0.0
17160600.0,304.07,297.15,293.15,0.0,0.0,302.61,1.0,1.0,0.53,304.22,297.15,293.15,0.0,0.0,302.61,1.0,1.0,0.56,304.13,297.15,293.15,0.0,0.0,302.61,1.0,1.0,0.41,303.8,297.15,293.15,0.0,0.0,302.61,1.0,1.0,0.56,303.37,297.15,293.15,0.0,0.0,302.61,1.0,1.0,2.66,302.61,291.15,307.05,299.01,305.12,304.07,302.61,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.63,410.0,14564.17,0.0,13489.04,1.0,284.05,301.29,302.01,302.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6709.49,0.0,44.02,2275.33,0.0,181.69,0.26,1.0,0.0,3.0,1.0,0.0
17160900.0,304.08,297.15,293.15,0.0,0.0,302.65,1.0,1.0,0.53,304.24,297.15,293.15,0.0,0.0,302.65,1.0,1.0,0.56,304.17,297.15,293.15,0.0,0.0,302.65,1.0,1.0,0.41,303.82,297.15,293.15,0.0,0.0,302.65,1.0,1.0,0.56,303.39,297.15,293.15,0.0,0.0,302.65,1.0,1.0,2.66,302.65,291.15,307.11,299.04,305.16,304.09,302.65,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.62,410.0,14586.06,0.0,13489.05,1.0,284.06,301.32,302.04,303.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6727.3,0.0,44.02,2275.33,0.0,182.27,0.26,1.0,0.0,3.0,1.0,0.0
17161200.0,304.09,297.15,293.15,0.0,0.0,302.67,1.0,1.0,0.53,304.25,297.15,293.15,0.0,0.0,302.67,1.0,1.0,0.56,304.21,297.15,293.15,0.0,0.0,302.67,1.0,1.0,0.41,303.84,297.15,293.15,0.0,0.0,302.67,1.0,1.0,0.56,303.41,297.15,293.15,0.0,0.0,302.67,1.0,1.0,2.66,302.67,291.15,307.15,299.07,305.19,304.11,302.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.62,410.0,14602.81,0.0,13489.07,1.0,284.06,301.35,302.07,303.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6741.8,0.0,44.02,2275.33,0.0,182.88,0.26,1.0,0.0,3.0,1.0,0.0
17161500.0,304.11,297.15,293.15,0.0,0.0,302.69,1.0,1.0,0.53,304.26,297.15,293.15,0.0,0.0,302.69,1.0,1.0,0.56,304.24,297.15,293.15,0.0,0.0,302.69,1.0,1.0,0.41,303.85,297.15,293.15,0.0,0.0,302.69,1.0,1.0,0.56,303.42,297.15,293.15,0.0,0.0,302.69,1.0,1.0,2.66,302.69,291.15,307.16,299.08,305.2,304.13,302.69,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.62,410.0,14609.88,0.0,13489.07,1.0,284.06,301.37,302.08,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6749.92,0.0,44.02,2275.33,0.0,185.63,0.26,1.0,0.0,3.0,1.0,0.0
17161800.0,304.11,297.15,293.15,0.0,0.0,302.69,1.0,1.0,0.53,304.27,297.15,293.15,0.0,0.0,302.69,1.0,1.0,0.56,304.28,297.15,293.15,0.0,0.0,302.69,1.0,1.0,0.41,303.86,297.15,293.15,0.0,0.0,302.69,1.0,1.0,0.56,303.43,297.15,293.15,0.0,0.0,302.69,1.0,1.0,2.66,302.69,291.15,307.13,299.05,305.2,304.15,302.69,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.62,410.0,14605.48,0.0,13489.08,1.0,284.06,301.37,302.06,303.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6746.28,0.0,44.02,2275.33,0.0,189.49,0.26,1.0,0.0,3.0,1.0,0.0
17162100.0,304.12,297.15,293.15,0.0,0.0,302.67,1.0,1.0,0.53,304.27,297.15,293.15,0.0,0.0,302.67,1.0,1.0,0.56,304.31,297.15,293.15,0.0,0.0,302.67,1.0,1.0,0.41,303.87,297.15,293.15,0.0,0.0,302.67,1.0,1.0,0.56,303.44,297.15,293.15,0.0,0.0,302.67,1.0,1.0,2.66,302.67,291.15,307.06,299.0,305.19,304.16,302.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.62,410.0,14591.86,0.0,13489.07,1.0,284.06,301.36,302.0,302.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6732.81,0.0,44.02,2275.33,0.0,192.99,0.26,1.0,0.0,3.0,1.0,0.0
17162400.0,304.11,297.15,293.15,0.0,0.0,302.65,1.0,1.0,0.53,304.27,297.15,293.15,0.0,0.0,302.65,1.0,1.0,0.56,304.34,297.15,293.15,0.0,0.0,302.65,1.0,1.0,0.41,303.87,297.15,293.15,0.0,0.0,302.65,1.0,1.0,0.56,303.44,297.15,293.15,0.0,0.0,302.65,1.0,1.0,2.66,302.65,291.15,306.97,298.92,305.16,304.17,302.65,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.62,410.0,14571.01,0.0,13489.07,1.0,284.06,301.34,301.92,302.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6711.47,0.0,44.02,2275.33,0.0,196.03,0.26,1.0,0.0,3.0,1.0,0.0
17162700.0,304.11,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.53,304.27,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.56,304.36,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.41,303.87,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.56,303.44,297.15,293.15,0.0,0.0,302.62,1.0,1.0,2.66,302.62,291.15,306.86,298.83,305.12,304.17,302.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.63,410.0,14544.8,0.0,13489.05,1.0,284.06,301.31,301.83,302.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6684.3,0.0,44.02,2275.33,0.0,198.68,0.26,1.0,0.0,3.0,1.0,0.0
17163000.0,304.1,297.15,293.15,0.0,0.0,302.58,1.0,1.0,0.53,304.26,297.15,293.15,0.0,0.0,302.58,1.0,1.0,0.56,304.38,297.15,293.15,0.0,0.0,302.58,1.0,1.0,0.41,303.86,297.15,293.15,0.0,0.0,302.58,1.0,1.0,0.56,303.44,297.15,293.15,0.0,0.0,302.58,1.0,1.0,2.66,302.58,291.15,306.74,298.72,305.08,304.17,302.58,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.63,410.0,14515.2,0.0,13489.02,1.0,284.05,301.28,301.72,302.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6653.23,0.0,44.02,2275.33,0.0,200.81,0.26,1.0,0.0,3.0,1.0,0.0
17163300.0,304.09,297.15,293.15,0.0,0.0,302.54,1.0,1.0,0.53,304.25,297.15,293.15,0.0,0.0,302.54,1.0,1.0,0.56,304.4,297.15,293.15,0.0,0.0,302.54,1.0,1.0,0.41,303.86,297.15,293.15,0.0,0.0,302.54,1.0,1.0,0.56,303.43,297.15,293.15,0.0,0.0,302.54,1.0,1.0,2.66,302.54,291.15,306.61,298.61,305.03,304.17,302.54,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.64,410.0,14484.2,0.0,13488.98,1.0,284.05,301.24,301.62,302.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6620.3,0.0,44.02,2275.33,0.0,202.38,0.26,1.0,0.0,3.0,1.0,0.0
17163600.0,304.08,297.15,293.15,0.0,0.0,302.5,1.0,1.0,0.53,304.24,297.15,293.15,0.0,0.0,302.5,1.0,1.0,0.56,304.42,297.15,293.15,0.0,0.0,302.5,1.0,1.0,0.41,303.85,297.15,293.15,0.0,0.0,302.5,1.0,1.0,0.56,303.43,297.15,293.15,0.0,0.0,302.5,1.0,1.0,2.66,302.5,291.15,306.48,298.51,304.99,304.17,302.5,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.65,410.0,14453.9,0.0,13488.93,1.0,284.05,301.21,301.51,302.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6587.53,0.0,44.02,2275.33,0.0,203.32,0.26,1.0,0.0,3.0,1.0,0.0
17163900.0,304.07,297.15,293.15,0.0,0.0,302.46,1.0,1.0,0.53,304.23,297.15,293.15,0.0,0.0,302.46,1.0,1.0,0.56,304.43,297.15,293.15,0.0,0.0,302.46,1.0,1.0,0.41,303.84,297.15,293.15,0.0,0.0,302.46,1.0,1.0,0.56,303.42,297.15,293.15,0.0,0.0,302.46,1.0,1.0,2.66,302.46,291.15,306.37,298.41,304.94,304.16,302.46,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.66,410.0,14426.39,0.0,13488.88,1.0,284.05,301.17,301.41,302.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6556.93,0.0,44.02,2275.33,0.0,203.55,0.26,1.0,0.0,3.0,1.0,0.0
17164200.0,304.06,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.53,304.22,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.56,304.44,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.41,303.83,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.56,303.41,297.15,293.15,0.0,0.0,302.43,1.0,1.0,2.66,302.43,291.15,306.27,298.33,304.91,304.16,302.43,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.68,410.0,14403.79,0.0,13488.83,1.0,284.05,301.14,301.33,302.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6530.51,0.0,44.02,2275.33,0.0,203.02,0.26,1.0,0.0,3.0,1.0,0.0
17164500.0,304.05,297.15,293.15,0.0,0.0,302.4,1.0,1.0,0.53,304.21,297.15,293.15,0.0,0.0,302.4,1.0,1.0,0.56,304.46,297.15,293.15,0.0,0.0,302.4,1.0,1.0,0.41,303.83,297.15,293.15,0.0,0.0,302.4,1.0,1.0,0.56,303.41,297.15,293.15,0.0,0.0,302.4,1.0,1.0,2.66,302.4,291.15,306.19,298.27,304.88,304.16,302.4,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.68,410.0,14387.93,0.0,13488.8,1.0,284.05,301.11,301.26,302.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6510.04,0.0,44.02,2275.33,0.0,201.59,0.26,1.0,0.0,3.0,1.0,0.0
