time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17164800.0,304.05,297.15,293.15,0.0,0.0,302.39,1.0,1.0,0.53,304.2,297.15,293.15,0.0,0.0,302.39,1.0,1.0,0.56,304.47,297.15,293.15,0.0,0.0,302.39,1.0,1.0,0.41,303.82,297.15,293.15,0.0,0.0,302.39,1.0,1.0,0.56,303.41,297.15,293.15,0.0,0.0,302.39,1.0,1.0,2.66,302.39,291.15,306.15,298.23,304.87,304.16,302.39,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.69,410.0,14380.58,0.0,13488.79,1.0,284.04,301.1,301.23,302.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6497.62,0.0,44.02,2275.33,0.0,199.26,0.26,1.0,0.0,3.0,1.0,0.0
17165100.0,304.04,297.15,293.15,0.0,0.0,302.38,1.0,1.0,0.53,304.19,297.15,293.15,0.0,0.0,302.38,1.0,1.0,0.56,304.49,297.15,293.15,0.0,0.0,302.38,1.0,1.0,0.41,303.82,297.15,293.15,0.0,0.0,302.38,1.0,1.0,0.56,303.41,297.15,293.15,0.0,0.0,302.38,1.0,1.0,2.66,302.38,291.15,306.13,298.21,304.86,304.16,302.38,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.69,410.0,14379.45,0.0,13488.76,1.0,284.04,301.09,301.21,302.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6492.67,0.0,44.02,2275.33,0.0,197.36,0.26,1.0,0.0,3.0,1.0,0.0
17165400.0,304.04,297.15,293.15,0.0,0.0,302.38,1.0,1.0,0.53,304.19,297.15,293.15,0.0,0.0,302.38,1.0,1.0,0.56,304.5,297.15,293.15,0.0,0.0,302.38,1.0,1.0,0.41,303.82,297.15,293.15,0.0,0.0,302.38,1.0,1.0,0.56,303.41,297.15,293.15,0.0,0.0,302.38,1.0,1.0,2.66,302.38,291.15,306.13,298.21,304.86,304.17,302.38,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.71,410.0,14381.5,0.0,13488.7,1.0,284.04,301.09,301.21,302.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6491.71,0.0,44.02,2275.33,0.0,196.43,0.26,1.0,0.0,3.0,1.0,0.0
17165700.0,304.04,297.15,293.15,0.0,0.0,302.39,1.0,1.0,0.53,304.19,297.15,293.15,0.0,0.0,302.39,1.0,1.0,0.56,304.52,297.15,293.15,0.0,0.0,302.39,1.0,1.0,0.41,303.83,297.15,293.15,0.0,0.0,302.39,1.0,1.0,0.56,303.41,297.15,293.15,0.0,0.0,302.39,1.0,1.0,2.66,302.39,291.15,306.13,298.21,304.87,304.18,302.39,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.73,410.0,14386.24,0.0,13488.61,1.0,284.04,301.09,301.21,302.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6493.59,0.0,44.02,2275.33,0.0,195.65,0.26,1.0,0.0,3.0,1.0,0.0
17166000.0,304.04,297.15,293.15,0.0,0.0,302.4,1.0,1.0,0.53,304.19,297.15,293.15,0.0,0.0,302.4,1.0,1.0,0.56,304.54,297.15,293.15,0.0,0.0,302.4,1.0,1.0,0.41,303.83,297.15,293.15,0.0,0.0,302.4,1.0,1.0,0.56,303.42,297.15,293.15,0.0,0.0,302.4,1.0,1.0,2.66,302.4,291.15,306.14,298.22,304.88,304.18,302.4,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.75,410.0,14392.87,0.0,13488.5,1.0,284.04,301.1,301.22,302.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6497.67,0.0,44.02,2275.33,0.0,195.05,0.26,1.0,0.0,3.0,1.0,0.0
17166300.0,304.05,297.15,293.15,0.0,0.0,302.41,1.0,1.0,0.53,304.19,297.15,293.15,0.0,0.0,302.41,1.0,1.0,0.56,304.56,297.15,293.15,0.0,0.0,302.41,1.0,1.0,0.41,303.84,297.15,293.15,0.0,0.0,302.41,1.0,1.0,0.56,303.42,297.15,293.15,0.0,0.0,302.41,1.0,1.0,2.66,302.41,291.15,306.16,298.23,304.89,304.19,302.41,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.78,410.0,14400.55,0.0,13488.38,1.0,284.04,301.11,301.23,302.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6503.08,0.0,44.02,2275.33,0.0,194.64,0.26,1.0,0.0,3.0,1.0,0.0
17166600.0,304.05,297.15,293.15,0.0,0.0,302.42,1.0,1.0,0.53,304.2,297.15,293.15,0.0,0.0,302.42,1.0,1.0,0.56,304.58,297.15,293.15,0.0,0.0,302.42,1.0,1.0,0.41,303.84,297.15,293.15,0.0,0.0,302.42,1.0,1.0,0.56,303.43,297.15,293.15,0.0,0.0,302.42,1.0,1.0,2.66,302.42,291.15,306.17,298.25,304.9,304.2,302.42,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.81,410.0,14408.39,0.0,13488.25,1.0,284.05,301.12,301.25,302.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6509.09,0.0,44.02,2275.33,0.0,194.48,0.26,1.0,0.0,3.0,1.0,0.0
17166900.0,304.05,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.53,304.2,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.56,304.6,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.41,303.85,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.56,303.44,297.15,293.15,0.0,0.0,302.43,1.0,1.0,2.66,302.43,291.15,306.19,298.26,304.91,304.21,302.43,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.83,410.0,14415.57,0.0,13488.14,1.0,284.05,301.12,301.26,302.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6514.83,0.0,44.02,2275.33,0.0,194.56,0.26,1.0,0.0,3.0,1.0,0.0
17167200.0,304.06,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.53,304.2,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.56,304.62,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.41,303.85,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.56,303.44,297.15,293.15,0.0,0.0,302.43,1.0,1.0,2.66,302.43,291.15,306.2,298.27,304.92,304.22,302.43,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.85,410.0,14421.23,0.0,13488.04,1.0,284.05,301.13,301.27,302.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6519.53,0.0,44.02,2275.33,0.0,194.9,0.26,1.0,0.0,3.0,1.0,0.0
17167500.0,304.06,297.15,293.15,0.0,0.0,302.44,1.0,1.0,0.53,304.2,297.15,293.15,0.0,0.0,302.44,1.0,1.0,0.56,304.63,297.15,293.15,0.0,0.0,302.44,1.0,1.0,0.41,303.86,297.15,293.15,0.0,0.0,302.44,1.0,1.0,0.56,303.45,297.15,293.15,0.0,0.0,302.44,1.0,1.0,2.66,302.44,291.15,306.21,298.28,304.92,304.22,302.44,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.87,410.0,14423.93,0.0,13487.96,1.0,284.05,301.14,301.28,302.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6522.34,0.0,44.02,2275.33,0.0,195.58,0.26,1.0,0.0,3.0,1.0,0.0
17167800.0,304.06,297.15,293.15,0.0,0.0,302.44,1.0,1.0,0.53,304.2,297.15,293.15,0.0,0.0,302.44,1.0,1.0,0.56,304.64,297.15,293.15,0.0,0.0,302.44,1.0,1.0,0.41,303.86,297.15,293.15,0.0,0.0,302.44,1.0,1.0,0.56,303.45,297.15,293.15,0.0,0.0,302.44,1.0,1.0,2.66,302.44,291.15,306.2,298.27,304.92,304.23,302.44,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.89,410.0,14423.35,0.0,13487.9,1.0,284.05,301.14,301.27,302.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6522.27,0.0,44.02,2275.33,0.0,196.53,0.26,1.0,0.0,3.0,1.0,0.0
17168100.0,304.05,297.15,293.15,0.0,0.0,302.44,1.0,1.0,0.53,304.2,297.15,293.15,0.0,0.0,302.44,1.0,1.0,0.56,304.65,297.15,293.15,0.0,0.0,302.44,1.0,1.0,0.41,303.86,297.15,293.15,0.0,0.0,302.44,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,302.44,1.0,1.0,2.66,302.44,291.15,306.18,298.26,304.92,304.23,302.44,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.9,410.0,14419.11,0.0,13487.86,1.0,284.05,301.14,301.26,302.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6518.91,0.0,44.02,2275.33,0.0,197.86,0.26,1.0,0.0,3.0,1.0,0.0
17168400.0,304.05,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.53,304.2,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.56,304.65,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.41,303.86,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,302.43,1.0,1.0,2.66,302.43,291.15,306.15,298.23,304.91,304.23,302.43,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.9,410.0,14410.23,0.0,13487.85,1.0,284.05,301.13,301.23,302.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6511.36,0.0,44.02,2275.33,0.0,199.53,0.26,1.0,0.0,3.0,1.0,0.0
17168700.0,304.04,297.15,293.15,0.0,0.0,302.41,1.0,1.0,0.53,304.19,297.15,293.15,0.0,0.0,302.41,1.0,1.0,0.56,304.66,297.15,293.15,0.0,0.0,302.41,1.0,1.0,0.41,303.86,297.15,293.15,0.0,0.0,302.41,1.0,1.0,0.56,303.45,297.15,293.15,0.0,0.0,302.41,1.0,1.0,2.66,302.41,291.15,306.1,298.19,304.89,304.23,302.41,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.9,410.0,14396.54,0.0,13487.85,1.0,284.05,301.12,301.19,302.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6500.13,0.0,44.02,2275.33,0.0,200.61,0.26,1.0,0.0,3.0,1.0,0.0
17169000.0,304.03,297.15,293.15,0.0,0.0,302.39,1.0,1.0,0.53,304.18,297.15,293.15,0.0,0.0,302.39,1.0,1.0,0.56,304.65,297.15,293.15,0.0,0.0,302.39,1.0,1.0,0.41,303.86,297.15,293.15,0.0,0.0,302.39,1.0,1.0,0.56,303.44,297.15,293.15,0.0,0.0,302.39,1.0,1.0,2.66,302.39,291.15,306.05,298.16,304.87,304.22,302.39,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.9,410.0,14379.89,0.0,13487.86,1.0,284.04,301.1,301.16,302.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6487.25,0.0,44.02,2275.33,0.0,200.89,0.26,1.0,0.0,3.0,1.0,0.0
17169300.0,304.02,297.15,293.15,0.0,0.0,302.37,1.0,1.0,0.53,304.17,297.15,293.15,0.0,0.0,302.37,1.0,1.0,0.56,304.65,297.15,293.15,0.0,0.0,302.37,1.0,1.0,0.41,303.85,297.15,293.15,0.0,0.0,302.37,1.0,1.0,0.56,303.43,297.15,293.15,0.0,0.0,302.37,1.0,1.0,2.66,302.37,291.15,305.99,298.12,304.84,304.21,302.37,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.9,410.0,14360.7,0.0,13487.86,1.0,284.04,301.08,301.12,302.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6473.34,0.0,44.02,2275.33,0.0,200.98,0.26,1.0,0.0,3.0,1.0,0.0
17169600.0,304.0,297.15,293.15,0.0,0.0,302.34,1.0,1.0,0.53,304.15,297.15,293.15,0.0,0.0,302.34,1.0,1.0,0.56,304.64,297.15,293.15,0.0,0.0,302.34,1.0,1.0,0.41,303.84,297.15,293.15,0.0,0.0,302.34,1.0,1.0,0.56,303.42,297.15,293.15,0.0,0.0,302.34,1.0,1.0,2.66,302.34,291.15,305.93,298.09,304.81,304.2,302.34,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.9,410.0,14339.05,0.0,13487.86,1.0,284.04,301.05,301.09,302.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6458.57,0.0,44.02,2275.33,0.0,200.92,0.26,1.0,0.0,3.0,1.0,0.0
17169900.0,303.98,297.15,293.15,0.0,0.0,302.31,1.0,1.0,0.53,304.13,297.15,293.15,0.0,0.0,302.31,1.0,1.0,0.56,304.63,297.15,293.15,0.0,0.0,302.31,1.0,1.0,0.41,303.82,297.15,293.15,0.0,0.0,302.31,1.0,1.0,0.56,303.41,297.15,293.15,0.0,0.0,302.31,1.0,1.0,2.66,302.31,291.15,305.85,298.06,304.77,304.18,302.31,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.89,410.0,14315.02,0.0,13487.86,1.0,284.04,301.03,301.06,302.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6443.11,0.0,44.02,2275.33,0.0,200.68,0.26,1.0,0.0,3.0,1.0,0.0
17170200.0,303.97,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.53,304.12,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.56,304.61,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.41,303.81,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.56,303.39,297.15,293.15,0.0,0.0,302.28,1.0,1.0,2.66,302.28,291.15,305.77,298.03,304.74,304.17,302.28,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.89,410.0,14288.6,0.0,13487.87,1.0,284.04,301.0,301.03,301.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6427.09,0.0,44.02,2275.33,0.0,200.25,0.26,1.0,0.0,3.0,1.0,0.0
17170500.0,303.94,297.15,293.15,0.0,0.0,302.24,1.0,1.0,0.53,304.1,297.15,293.15,0.0,0.0,302.24,1.0,1.0,0.56,304.6,297.15,293.15,0.0,0.0,302.24,1.0,1.0,0.41,303.79,297.15,293.15,0.0,0.0,302.24,1.0,1.0,0.56,303.37,297.15,293.15,0.0,0.0,302.24,1.0,1.0,2.66,302.24,291.15,305.69,298.01,304.69,304.15,302.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.89,410.0,14259.37,0.0,13487.87,1.0,284.04,300.96,301.01,301.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6410.57,0.0,44.02,2275.33,0.0,199.61,0.26,1.0,0.0,3.0,1.0,0.0
17170800.0,303.92,297.15,293.15,0.0,0.0,302.2,1.0,1.0,0.53,304.07,297.15,293.15,0.0,0.0,302.2,1.0,1.0,0.56,304.58,297.15,293.15,0.0,0.0,302.2,1.0,1.0,0.41,303.78,297.15,293.15,0.0,0.0,302.2,1.0,1.0,0.56,303.35,297.15,293.15,0.0,0.0,302.2,1.0,1.0,2.66,302.2,291.15,305.59,297.99,304.65,304.13,302.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.89,410.0,14227.4,0.0,13487.87,1.0,284.04,300.92,300.99,301.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6393.55,0.0,44.02,2275.33,0.0,198.76,0.26,1.0,0.0,3.0,1.0,0.0
17171100.0,303.9,297.15,293.15,0.0,0.0,302.15,1.0,1.0,0.53,304.05,297.15,293.15,0.0,0.0,302.15,1.0,1.0,0.56,304.55,297.15,293.15,0.0,0.0,302.15,1.0,1.0,0.41,303.76,297.15,293.15,0.0,0.0,302.15,1.0,1.0,0.56,303.33,297.15,293.15,0.0,0.0,302.15,1.0,1.0,2.66,302.15,291.15,305.49,297.97,304.6,304.1,302.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.89,410.0,14193.11,0.0,13487.88,1.0,284.03,300.88,300.97,301.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6376.28,0.0,44.02,2275.33,0.0,197.67,0.26,1.0,0.0,3.0,1.0,0.0
17171400.0,303.87,297.15,293.15,0.0,0.0,302.11,1.0,1.0,0.53,304.03,297.15,293.15,0.0,0.0,302.11,1.0,1.0,0.56,304.52,297.15,293.15,0.0,0.0,302.11,1.0,1.0,0.41,303.74,297.15,293.15,0.0,0.0,302.11,1.0,1.0,0.56,303.31,297.15,293.15,0.0,0.0,302.11,1.0,1.0,2.66,302.11,291.15,305.39,297.96,304.54,304.08,302.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.89,410.0,14156.2,0.0,13487.89,1.0,284.03,300.84,300.96,301.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6358.82,0.0,44.02,2275.33,0.0,196.37,0.26,1.0,0.0,3.0,1.0,0.0
17171700.0,303.84,297.15,293.15,0.0,0.0,302.05,1.0,1.0,0.53,304.0,297.15,293.15,0.0,0.0,302.05,1.0,1.0,0.56,304.49,297.15,293.15,0.0,0.0,302.05,1.0,1.0,0.41,303.71,297.15,293.15,0.0,0.0,302.05,1.0,1.0,0.56,303.28,297.15,293.15,0.0,0.0,302.05,1.0,1.0,2.66,302.05,291.15,305.27,297.96,304.48,304.05,302.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.89,410.0,14116.79,0.0,13487.9,1.0,284.03,300.79,300.95,301.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6341.25,0.0,44.02,2275.33,0.0,194.81,0.26,1.0,0.0,3.0,1.0,0.0
17172000.0,303.81,297.15,293.15,0.0,0.0,302.0,1.0,1.0,0.53,303.97,297.15,293.15,0.0,0.0,302.0,1.0,1.0,0.56,304.46,297.15,293.15,0.0,0.0,302.0,1.0,1.0,0.41,303.69,297.15,293.15,0.0,0.0,302.0,1.0,1.0,0.56,303.25,297.15,293.15,0.0,0.0,302.0,1.0,1.0,2.66,302.0,291.15,305.15,297.96,304.42,304.02,302.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.89,410.0,14074.57,0.0,13487.91,1.0,284.03,300.74,300.96,301.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6323.61,0.0,44.02,2275.33,0.0,193.04,0.26,1.0,0.0,3.0,1.0,0.0
17172300.0,303.78,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.53,303.94,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.56,304.42,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.41,303.66,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.56,303.22,297.15,293.15,0.0,0.0,301.94,1.0,1.0,2.66,301.94,291.15,305.02,297.97,304.35,303.99,301.94,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.89,410.0,14028.87,0.0,13487.9,1.0,284.02,300.69,300.97,301.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6306.69,0.0,44.02,2275.33,0.0,190.03,0.26,1.0,0.0,3.0,1.0,0.0
17172600.0,303.75,297.15,293.15,0.0,0.0,301.88,1.0,1.0,0.53,303.91,297.15,293.15,0.0,0.0,301.88,1.0,1.0,0.56,304.38,297.15,293.15,0.0,0.0,301.88,1.0,1.0,0.41,303.63,297.15,293.15,0.0,0.0,301.88,1.0,1.0,0.56,303.18,297.15,293.15,0.0,0.0,301.88,1.0,1.0,2.66,301.88,291.15,304.88,298.01,304.28,303.95,301.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.89,410.0,13979.78,0.0,13487.89,1.0,284.02,300.63,301.0,301.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6291.67,0.0,44.02,2275.33,0.0,186.24,0.26,1.0,0.0,3.0,1.0,0.0
17172900.0,303.71,297.15,293.15,0.0,0.0,301.81,1.0,1.0,0.53,303.87,297.15,293.15,0.0,0.0,301.81,1.0,1.0,0.56,304.34,297.15,293.15,0.0,0.0,301.81,1.0,1.0,0.41,303.59,297.15,293.15,0.0,0.0,301.81,1.0,1.0,0.56,303.14,297.15,293.15,0.0,0.0,301.81,1.0,1.0,2.66,301.81,291.15,304.74,298.06,304.2,303.91,301.81,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.89,410.0,13927.89,0.0,13487.87,1.0,284.02,300.57,301.05,301.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6277.96,0.0,44.02,2275.33,0.0,182.46,0.26,1.0,0.0,3.0,1.0,0.0
17173200.0,303.67,297.15,293.15,0.0,0.0,301.74,1.0,1.0,0.53,303.84,297.15,293.15,0.0,0.0,301.74,1.0,1.0,0.56,304.29,297.15,293.15,0.0,0.0,301.74,1.0,1.0,0.41,303.56,297.15,293.15,0.0,0.0,301.74,1.0,1.0,0.56,303.1,297.15,293.15,0.0,0.0,301.74,1.0,1.0,2.66,301.74,291.15,304.58,298.12,304.12,303.87,301.74,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.89,410.0,13873.7,0.0,13487.87,1.0,284.02,300.5,301.11,302.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6265.04,0.0,44.02,2275.33,0.0,178.78,0.26,1.0,0.0,3.0,1.0,0.0
17173500.0,303.63,297.15,293.15,0.0,0.0,301.67,1.0,1.0,0.53,303.8,297.15,293.15,0.0,0.0,301.67,1.0,1.0,0.56,304.24,297.15,293.15,0.0,0.0,301.67,1.0,1.0,0.41,303.52,297.15,293.15,0.0,0.0,301.67,1.0,1.0,0.56,303.06,297.15,293.15,0.0,0.0,301.67,1.0,1.0,2.66,301.66,291.15,304.42,298.19,304.04,303.83,301.66,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.89,410.0,13817.75,0.0,13487.87,1.0,284.01,300.44,301.18,302.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6252.52,0.0,44.02,2275.33,0.0,175.23,0.26,1.0,0.0,3.0,1.0,0.0
17173800.0,303.59,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.53,303.76,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.56,304.19,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.41,303.49,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.56,303.02,297.15,293.15,0.0,0.0,301.59,1.0,1.0,2.66,301.59,291.15,304.25,298.26,303.95,303.79,301.59,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.9,410.0,13760.29,0.0,13487.86,1.0,284.01,300.36,301.26,302.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6240.03,0.0,44.02,2275.33,0.0,171.85,0.26,1.0,0.0,3.0,1.0,0.0
17174100.0,303.55,297.15,293.15,0.0,0.0,301.51,1.0,1.0,0.53,303.73,297.15,293.15,0.0,0.0,301.51,1.0,1.0,0.56,304.15,297.15,293.15,0.0,0.0,301.51,1.0,1.0,0.41,303.45,297.15,293.15,0.0,0.0,301.51,1.0,1.0,0.56,302.98,297.15,293.15,0.0,0.0,301.51,1.0,1.0,2.66,301.51,291.15,304.08,298.34,303.87,303.75,301.51,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.9,410.0,13701.53,0.0,13487.86,1.0,284.0,300.29,301.33,302.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6227.14,0.0,44.02,2275.33,0.0,168.71,0.26,1.0,0.0,3.0,1.0,0.0
17174400.0,303.51,297.15,293.15,0.0,0.0,301.43,1.0,1.0,0.53,303.69,297.15,293.15,0.0,0.0,301.43,1.0,1.0,0.56,304.1,297.15,293.15,0.0,0.0,301.43,1.0,1.0,0.41,303.41,297.15,293.15,0.0,0.0,301.43,1.0,1.0,0.56,302.94,297.15,293.15,0.0,0.0,301.43,1.0,1.0,2.66,301.43,291.15,303.9,298.41,303.78,303.71,301.43,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.9,410.0,13641.68,0.0,13487.85,1.0,284.0,300.22,301.41,302.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6213.45,0.0,44.02,2275.33,0.0,165.84,0.26,1.0,0.0,3.0,1.0,0.0
17174700.0,303.47,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.53,303.65,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.56,304.05,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.41,303.38,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.56,302.9,297.15,293.15,0.0,0.0,301.35,1.0,1.0,2.66,301.35,291.15,303.72,298.48,303.69,303.67,301.35,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.9,410.0,13580.84,0.0,13487.84,1.0,284.0,300.14,301.48,302.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6198.57,0.0,44.02,2275.33,0.0,163.27,0.26,1.0,0.0,3.0,1.0,0.0
17175000.0,303.43,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.53,303.61,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.56,304.01,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.41,303.34,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.56,302.87,297.15,293.15,0.0,0.0,301.27,1.0,1.0,2.66,301.27,291.15,303.53,298.55,303.59,303.62,301.27,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.9,410.0,13519.11,0.0,13487.83,1.0,283.99,300.07,301.55,302.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6182.1,0.0,44.02,2275.33,0.0,161.03,0.26,1.0,0.0,3.0,1.0,0.0
17175300.0,303.37,297.15,293.15,0.0,0.0,301.06,1.0,1.0,0.53,303.56,297.15,293.15,0.0,0.0,301.06,1.0,1.0,0.56,303.95,297.15,293.15,0.0,0.0,301.06,1.0,1.0,0.41,303.29,297.15,293.15,0.0,0.0,301.06,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,301.06,1.0,1.0,2.66,301.06,291.15,303.34,298.61,303.34,303.57,301.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,13329.32,0.0,13466.13,1.0,283.99,299.89,301.6,302.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6125.84,0.0,44.02,2275.33,0.0,157.84,0.26,1.0,0.0,3.0,1.0,0.0
17175600.0,303.31,297.15,293.15,0.0,0.0,300.89,1.0,1.0,0.53,303.5,297.15,293.15,0.0,0.0,300.89,1.0,1.0,0.56,303.88,297.15,293.15,0.0,0.0,300.89,1.0,1.0,0.41,303.23,297.15,293.15,0.0,0.0,300.89,1.0,1.0,0.56,302.75,297.15,293.15,0.0,0.0,300.89,1.0,1.0,2.66,300.89,291.15,303.15,298.65,303.15,303.51,300.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,13201.78,0.0,13466.1,1.0,283.98,299.73,301.65,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6075.57,0.0,44.02,2275.33,0.0,154.08,0.26,1.0,0.0,3.0,1.0,0.0
17175900.0,303.78,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.0,304.31,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,301.61,1.0,0.92,0.0,301.74,303.15,302.94,298.7,303.29,303.3,295.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.35,398.65,29.08,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176200.0,304.04,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.0,304.56,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,301.61,1.0,0.98,0.0,301.74,303.15,302.7,298.77,303.29,303.3,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.3,410.0,0.07,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176500.0,304.16,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,304.23,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.0,304.67,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.0,301.74,303.15,302.45,298.84,303.29,303.3,296.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176800.0,304.22,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.0,304.72,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.0,301.74,303.15,302.17,298.9,303.29,303.3,296.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.28,410.0,0.03,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177100.0,304.24,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,304.32,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.0,304.74,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.0,301.74,303.15,301.89,298.96,303.29,303.3,297.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.25,410.0,0.1,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177400.0,304.26,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.0,304.75,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.0,301.75,303.15,301.61,299.01,303.29,303.3,297.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.18,410.0,0.61,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177700.0,304.26,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,304.34,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.0,304.75,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.0,301.74,303.15,301.33,299.03,303.29,303.3,297.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178000.0,304.27,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,304.34,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.0,304.74,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.74,303.15,301.05,299.02,303.29,303.3,297.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178300.0,304.27,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.0,304.74,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.74,303.15,300.79,298.99,303.29,303.3,297.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178600.0,304.27,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.0,304.73,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.74,303.15,300.55,298.92,303.3,303.3,297.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178900.0,304.26,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.0,304.73,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.74,303.15,300.33,298.82,303.3,303.3,297.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179200.0,304.26,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,304.32,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.0,304.72,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.74,303.15,300.15,298.68,303.3,303.3,297.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179500.0,304.25,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,304.32,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.0,304.71,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.74,303.15,299.99,298.53,303.3,303.3,297.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179800.0,304.25,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,304.31,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.0,304.71,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.74,303.15,299.85,298.39,303.3,303.3,298.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180100.0,304.25,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,304.31,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.0,304.7,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.74,303.15,299.73,298.27,303.3,303.3,298.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180400.0,304.24,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,304.3,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.0,304.69,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.74,303.15,299.62,298.16,303.3,303.3,298.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180700.0,304.24,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,304.3,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.0,304.68,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.74,303.15,299.52,298.07,303.3,303.3,298.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181000.0,304.23,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.0,304.68,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.74,303.15,299.44,297.99,303.3,303.3,298.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181300.0,304.23,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.0,304.67,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.74,303.15,299.37,297.92,303.3,303.3,298.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181600.0,304.22,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,304.28,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.0,304.66,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.74,303.15,299.31,297.87,303.3,303.3,298.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181900.0,304.22,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,304.28,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.0,304.66,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.74,303.15,299.26,297.82,303.3,303.3,298.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182200.0,304.21,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,304.27,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.0,304.65,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.74,303.15,299.22,297.77,303.3,303.3,298.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182500.0,304.21,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,304.27,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.0,304.64,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.74,303.15,299.18,297.74,303.3,303.3,298.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182800.0,304.21,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,304.26,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.0,304.63,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.74,303.15,299.15,297.71,303.3,303.3,298.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183100.0,304.2,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,304.26,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.0,304.63,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.74,303.15,299.13,297.69,303.3,303.3,298.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183400.0,304.2,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,304.25,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.0,304.62,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.74,303.15,299.12,297.68,303.3,303.3,298.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183700.0,304.19,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,304.25,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.0,304.61,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.74,303.15,299.13,297.69,303.3,303.3,298.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184000.0,304.19,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.0,304.61,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.74,303.15,299.14,297.7,303.3,303.3,298.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184300.0,304.18,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.0,304.6,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.74,303.15,299.15,297.71,303.3,303.3,298.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184600.0,304.18,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,304.23,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.6,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,299.17,297.73,303.3,303.31,298.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184900.0,304.18,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.59,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,299.19,297.75,303.3,303.31,298.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185200.0,304.18,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.58,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,299.2,297.76,303.3,303.31,298.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185500.0,304.17,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.56,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,299.2,297.76,303.3,303.31,298.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185800.0,304.17,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.55,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,299.2,297.76,303.3,303.31,298.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186100.0,304.17,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.54,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,299.18,297.74,303.3,303.31,298.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186400.0,304.16,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.54,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,299.15,297.71,303.3,303.31,298.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186700.0,304.16,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.53,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,299.1,297.66,303.3,303.31,298.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187000.0,304.15,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.52,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,299.02,297.58,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.01,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187300.0,304.15,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.52,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.92,297.49,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.24,410.0,0.01,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187600.0,304.15,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.19,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.52,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.82,297.39,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.01,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187900.0,304.14,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.52,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.7,297.28,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17188200.0,304.14,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.17,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.52,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.59,297.16,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.08,410.0,0.01,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17188500.0,304.13,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.51,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.48,297.06,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
