time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17188800.0,304.12,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.17,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.5,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.37,296.96,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189100.0,304.12,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.17,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.5,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.28,296.87,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189400.0,304.12,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.17,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.49,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.21,296.8,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189700.0,304.11,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.16,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.48,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.17,296.76,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190000.0,304.11,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.15,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.48,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190300.0,304.1,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.15,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.47,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190600.0,304.1,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.14,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.46,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.88,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190900.0,304.09,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.14,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.46,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.88,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191200.0,304.09,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.45,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191500.0,304.08,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.44,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191800.0,304.08,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.44,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192100.0,304.07,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.43,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192400.0,304.07,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.43,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192700.0,304.07,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.42,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193000.0,304.06,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.41,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193300.0,304.06,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.41,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193600.0,304.05,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.84,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193900.0,304.05,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.84,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194200.0,304.05,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.39,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.84,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194500.0,304.04,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.39,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194800.0,304.04,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.38,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195100.0,304.04,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.37,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195400.0,304.03,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.37,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195700.0,304.03,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.36,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196000.0,304.02,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.36,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196300.0,304.02,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.35,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196600.0,304.02,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.35,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196900.0,304.01,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.34,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197200.0,304.01,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.34,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197500.0,304.01,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197800.0,304.0,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198100.0,304.0,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.32,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198400.0,304.0,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.32,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198700.0,303.99,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.31,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199000.0,303.99,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.31,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199300.0,303.99,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.3,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.09,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199600.0,303.98,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.3,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.03,410.0,0.03,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199900.0,303.98,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200200.0,303.98,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.28,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200500.0,303.97,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.27,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200800.0,303.97,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.27,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.7,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17201100.0,303.97,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.26,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.7,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17201400.0,303.96,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.25,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.7,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.16,296.75,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17201700.0,303.96,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.25,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.7,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.17,296.76,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202000.0,303.96,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.7,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.19,296.78,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202300.0,303.95,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.23,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.7,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.2,296.79,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202600.0,303.95,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.23,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.7,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.21,296.8,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202900.0,303.95,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.22,296.81,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17203200.0,303.94,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.22,296.81,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17203500.0,303.94,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.22,296.81,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17203800.0,303.94,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.21,296.8,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17204100.0,303.93,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.18,296.77,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17204400.0,303.93,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.15,296.74,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17204700.0,303.93,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.1,296.7,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205000.0,303.92,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,298.04,296.67,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205300.0,303.92,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,297.97,296.64,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205600.0,303.9,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,297.89,296.61,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.17,410.0,0.01,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205900.0,303.89,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.19,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.7,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,297.8,296.58,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17206200.0,303.89,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.19,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.7,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,297.71,296.56,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17206500.0,303.89,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.19,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.7,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,297.62,296.53,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.08,410.0,0.01,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17206800.0,303.9,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,297.52,296.51,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17207100.0,303.9,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,297.42,296.48,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17207400.0,303.9,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,297.33,296.46,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17207700.0,303.9,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,297.24,296.43,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208000.0,303.9,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,297.15,296.41,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208300.0,303.9,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.17,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,297.06,296.37,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208600.0,303.9,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.17,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,296.95,296.33,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208900.0,303.89,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.16,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,296.83,296.28,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17209200.0,303.89,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.16,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,296.71,296.23,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17209500.0,303.88,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.15,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,296.58,296.17,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17209800.0,303.88,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.15,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,296.46,296.12,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17210100.0,303.87,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.14,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,296.35,296.08,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17210400.0,303.86,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,296.26,296.06,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17210700.0,303.86,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,296.19,296.05,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211000.0,303.85,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.88,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,296.14,296.05,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211300.0,303.84,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.88,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,296.13,296.09,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211600.0,303.84,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,296.15,296.15,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211900.0,303.84,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,296.21,296.21,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17212200.0,303.83,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,296.31,296.28,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17212500.0,303.83,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,296.44,296.32,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17212800.0,303.83,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,296.59,296.36,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17213100.0,303.82,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,296.77,296.4,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17213400.0,303.82,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,296.96,296.43,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
