time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17288100.0,305.15,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.14,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.31,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.89,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.79,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,298.15,297.39,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17288400.0,305.15,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.13,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.31,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.89,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.78,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,298.15,297.39,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17288700.0,305.15,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.13,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.3,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.88,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.78,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,298.15,297.39,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17289000.0,305.14,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.12,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.3,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.88,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.78,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,298.15,297.39,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17289300.0,305.14,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.12,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.29,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.88,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.78,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,298.15,297.39,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17289600.0,305.13,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.11,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.29,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.87,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.78,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,298.15,297.39,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17289900.0,305.13,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.11,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.28,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.87,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.78,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,298.15,297.39,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17290200.0,305.13,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.1,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.28,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.86,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.78,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,298.15,297.39,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17290500.0,305.12,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.1,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.27,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.86,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.77,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,298.15,297.39,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17290800.0,305.12,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.1,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.27,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.86,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.77,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,298.15,297.39,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17291100.0,305.11,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.09,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.26,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.85,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.77,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,298.15,297.39,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17291400.0,305.11,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.09,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.26,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.85,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.77,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,298.15,297.39,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17291700.0,305.1,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.08,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.26,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.84,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.77,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,298.15,297.39,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17292000.0,305.1,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.08,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.25,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.84,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.77,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,298.15,297.39,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17292300.0,305.1,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.08,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.25,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.84,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.77,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,298.15,297.39,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17292600.0,305.09,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.07,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.24,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.83,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.76,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,298.15,297.39,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17292900.0,305.09,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.07,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.24,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.83,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.76,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,298.15,297.39,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17293200.0,305.08,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.06,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.23,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.82,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.76,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,298.15,297.39,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17293500.0,305.08,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.06,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.23,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.82,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.76,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,298.15,297.39,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17293800.0,305.08,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.06,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.22,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.81,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.76,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,298.15,297.39,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17294100.0,305.07,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.05,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.22,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.81,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.76,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,298.15,297.39,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17294400.0,305.07,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.05,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.21,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.81,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.76,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,298.15,297.39,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17294700.0,305.06,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.04,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.21,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.8,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.75,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,298.13,297.37,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17295000.0,305.06,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.04,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.2,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.8,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.75,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,298.08,297.32,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17295300.0,305.06,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.04,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.2,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.79,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.75,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,297.99,297.24,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17295600.0,305.05,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.03,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.2,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.79,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.75,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,297.89,297.14,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17295900.0,305.05,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.03,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.19,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.79,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.75,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,297.77,297.02,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17296200.0,305.04,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.02,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.19,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.78,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.75,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,297.65,296.9,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17296500.0,305.04,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.02,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.18,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.78,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.75,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,297.53,296.78,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17296800.0,305.04,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.02,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.18,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.77,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.75,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,297.41,296.66,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17297100.0,305.03,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.01,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.17,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.77,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.74,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,297.31,296.56,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17297400.0,305.03,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.01,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.17,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.76,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.74,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,297.22,296.48,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17297700.0,305.03,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.0,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.16,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.76,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.74,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,297.17,296.43,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17298000.0,305.02,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.0,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.16,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.76,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.74,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,297.15,296.41,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17298300.0,305.02,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.0,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.16,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.76,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.74,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,297.19,296.42,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17298600.0,305.02,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.0,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.16,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.75,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.74,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,297.29,296.46,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17298900.0,305.03,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,304.99,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.15,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.75,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.74,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,297.44,296.51,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17299200.0,305.02,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,304.99,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.15,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.76,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.74,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,297.63,296.57,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17299500.0,305.02,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,304.99,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.15,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.76,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.74,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,297.85,296.65,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17299800.0,305.02,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,304.99,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.15,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.76,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.74,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,298.09,296.72,303.3,303.31,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17300100.0,305.03,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,304.97,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.15,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.77,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.74,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,298.33,296.79,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17300400.0,305.05,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,304.95,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.0,305.15,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.78,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.74,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,298.56,296.86,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17300700.0,305.05,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,304.94,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.0,305.14,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.78,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.74,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.0,301.71,303.15,298.77,296.92,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.13,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17301000.0,305.06,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,304.95,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.11,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.79,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.74,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,298.94,296.97,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17301300.0,305.07,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,304.97,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.1,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.8,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.74,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,299.08,297.01,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17301600.0,305.08,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,304.99,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.09,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.81,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.74,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,299.15,297.03,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.97,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17301900.0,305.1,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.01,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.09,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.82,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.75,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,299.18,297.05,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.04,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17302200.0,305.11,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.01,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.0,305.09,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.83,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.75,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,299.19,297.09,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.02,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17302500.0,305.13,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.01,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.0,305.1,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.83,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.76,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,299.19,297.14,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.94,410.0,0.01,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17302800.0,305.15,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.01,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.0,305.1,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.84,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.76,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,299.17,297.2,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.81,410.0,0.01,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17303100.0,305.17,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.01,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.0,305.11,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.85,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.77,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,299.15,297.28,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.66,410.0,0.02,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17303400.0,305.19,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.0,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.0,305.12,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.86,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.77,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,299.13,297.35,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.53,410.0,0.01,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17303700.0,305.21,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.0,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.13,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.87,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.78,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,299.11,297.43,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17304000.0,305.23,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.0,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.14,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.88,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.78,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,299.09,297.5,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17304300.0,305.26,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.0,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.15,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.89,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.79,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,299.08,297.57,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17304600.0,305.28,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.0,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.16,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.9,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.8,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,299.08,297.63,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17304900.0,305.31,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.01,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.17,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.9,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.8,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,299.11,297.68,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17305200.0,305.34,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.02,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.18,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.91,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.81,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,299.15,297.71,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17305500.0,305.37,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.03,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.19,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.92,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.82,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,299.2,297.73,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17305800.0,305.41,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.04,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.19,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.93,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,304.83,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.7,303.15,299.25,297.75,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17306100.0,305.45,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.05,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.19,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.94,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,304.84,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.7,303.15,299.31,297.76,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17306400.0,305.48,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.06,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.19,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,304.96,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,304.85,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.7,303.15,299.36,297.77,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17306700.0,305.52,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.07,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.2,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,304.97,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,304.86,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.7,303.15,299.42,297.78,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17307000.0,305.55,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.09,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.2,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,304.98,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,304.87,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.7,303.15,299.48,297.79,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17307300.0,305.59,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.1,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.2,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,304.99,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,304.88,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.0,301.7,303.15,299.56,297.8,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.97,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17307600.0,305.62,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.11,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.21,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.0,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,304.89,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.0,301.7,303.15,299.64,297.82,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.18,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17307900.0,305.65,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.13,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.22,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.01,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,304.9,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.0,301.7,303.15,299.74,297.85,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.39,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17308200.0,305.69,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.15,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.23,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.03,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,304.91,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.0,301.7,303.15,299.86,297.88,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.61,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17308500.0,305.72,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.18,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.24,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.04,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,304.93,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.0,301.7,303.15,299.99,297.93,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.81,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17308800.0,305.75,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.2,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.25,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.06,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,304.94,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.0,301.7,303.15,300.15,297.98,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.96,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17309100.0,305.79,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.23,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.26,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.08,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,304.95,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.0,301.7,303.15,300.32,298.04,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.04,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17309400.0,305.82,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.25,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.28,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.09,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,304.97,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.0,301.7,303.15,300.48,298.08,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.02,410.0,0.01,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17309700.0,305.86,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.27,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.3,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.11,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,304.98,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.0,301.7,303.15,300.65,298.1,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.92,410.0,0.02,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17310000.0,305.89,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.29,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.32,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.13,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.0,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.0,301.7,303.15,300.82,298.12,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.72,410.0,0.03,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17310300.0,305.92,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.32,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.34,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.15,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.01,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.7,303.15,300.98,298.14,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.46,410.0,0.03,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17310600.0,305.96,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.34,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.36,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.17,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.03,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.7,303.15,301.15,298.15,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.22,410.0,0.03,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17310900.0,306.0,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.36,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.38,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.19,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.04,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.0,301.7,303.15,301.32,298.16,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.0,410.0,0.03,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17311200.0,306.03,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,305.38,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,305.41,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.21,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.06,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.0,301.69,303.15,301.48,298.18,303.3,303.3,298.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17311500.0,306.07,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,305.41,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,305.43,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.22,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.07,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.0,301.69,303.15,301.65,298.2,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17311800.0,306.1,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,305.43,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,305.45,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.24,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.09,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.0,301.69,303.15,301.82,298.24,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17312100.0,306.13,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,305.45,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,305.46,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.26,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,305.1,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.0,301.69,303.15,301.98,298.3,303.3,303.3,298.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17312400.0,306.15,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,305.47,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,305.48,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.0,305.27,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,305.11,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,301.68,303.15,302.15,298.38,303.3,303.3,298.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17312700.0,306.18,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,305.5,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,305.49,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.0,305.29,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,305.13,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,301.68,303.15,302.32,298.47,303.3,303.3,298.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
