time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17313000.0,306.2,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,305.52,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,305.51,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.0,305.3,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,305.14,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,301.68,303.15,302.49,298.57,303.3,303.3,298.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17313300.0,306.22,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.54,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.52,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.0,305.32,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,305.15,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,301.68,303.15,302.67,298.67,303.3,303.3,298.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.69,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17313600.0,306.24,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.56,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.53,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.0,305.33,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,305.16,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,301.68,303.15,302.85,298.78,303.3,303.3,298.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.82,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17313900.0,306.26,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.54,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.0,305.35,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,305.17,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,301.68,303.15,303.03,298.89,303.3,303.3,298.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.98,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17314200.0,306.28,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.6,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.55,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.0,305.36,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,305.18,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,301.68,303.15,303.21,299.0,303.3,303.3,298.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.17,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17314500.0,306.3,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.62,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.56,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.0,305.38,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,305.19,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,301.68,303.15,303.39,299.11,303.3,303.3,298.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.38,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17314800.0,306.32,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.65,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.57,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.0,305.39,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,305.21,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,301.68,303.15,303.56,299.22,303.3,303.3,298.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.6,410.0,0.02,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17315100.0,306.33,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.67,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.0,305.41,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,305.22,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,301.68,303.15,303.72,299.31,303.3,303.3,298.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.81,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17315400.0,306.34,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.6,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.0,305.42,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,305.23,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,301.68,303.15,303.87,299.41,303.3,303.3,298.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.0,410.0,0.14,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17315700.0,306.36,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.61,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.0,305.43,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,305.24,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,301.68,303.15,304.02,299.49,303.3,303.3,298.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.13,410.0,0.05,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17316000.0,306.37,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.73,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.62,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.0,305.44,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,305.24,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,301.68,303.15,304.15,299.56,303.3,303.3,298.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.2,410.0,0.02,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17316300.0,306.38,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,305.63,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.0,305.46,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,305.25,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.0,301.69,303.15,304.27,299.62,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.23,410.0,0.2,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17316600.0,306.38,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,305.64,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.47,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.26,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.0,301.69,303.15,304.37,299.67,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.24,410.0,0.26,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17316900.0,306.39,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,305.78,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,305.65,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.48,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.27,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.0,301.69,303.15,304.47,299.72,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.23,410.0,0.15,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17317200.0,306.39,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.66,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.49,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.28,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.0,301.7,303.15,304.56,299.76,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.21,410.0,0.19,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17317500.0,306.4,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.67,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.5,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.29,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.7,303.15,304.64,299.79,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.19,410.0,0.04,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17317800.0,306.4,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.51,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.29,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.7,303.15,304.71,299.82,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.16,410.0,0.02,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17318100.0,306.41,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.53,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.3,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.7,303.15,304.78,299.84,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.14,410.0,0.02,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17318400.0,306.41,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.54,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.31,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.7,303.15,304.85,299.87,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.12,410.0,0.02,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17318700.0,306.42,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.9,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.55,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.32,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.7,303.15,304.92,299.89,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.11,410.0,0.02,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17319000.0,306.42,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.92,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.56,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.32,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.7,303.15,304.99,299.91,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.12,410.0,0.02,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17319300.0,306.42,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.94,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.73,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.57,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.33,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.7,303.15,305.07,299.93,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.15,410.0,0.02,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17319600.0,306.43,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.96,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.34,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.7,303.15,305.15,299.95,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.2,410.0,0.02,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17319900.0,306.43,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.98,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.76,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.59,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.35,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.7,303.15,305.24,299.96,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.28,410.0,0.01,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17320200.0,306.43,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,306.01,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.6,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.36,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.7,303.15,305.33,299.94,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.39,410.0,0.01,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17320500.0,306.44,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,306.03,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.78,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.61,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.36,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.7,303.15,305.42,299.89,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.51,410.0,0.01,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17320800.0,306.44,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,306.05,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.62,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.37,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.7,303.15,305.52,299.82,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.64,410.0,0.01,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17321100.0,306.44,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,306.08,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.63,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.38,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.7,303.15,305.62,299.75,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.76,410.0,0.01,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17321400.0,306.44,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,306.1,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.64,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.39,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.7,303.15,305.71,299.66,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.89,410.0,0.02,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17321700.0,306.44,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,306.12,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.65,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.4,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.7,303.15,305.8,299.58,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-3.0,410.0,0.02,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17322000.0,306.44,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,306.15,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,305.67,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,305.41,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.7,303.15,305.89,299.5,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-3.09,410.0,0.16,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17322300.0,306.45,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,306.17,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,305.68,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,305.41,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.7,303.15,305.97,299.43,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-3.16,410.0,0.04,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17322600.0,306.45,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,306.19,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,305.42,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.7,303.15,306.04,299.39,303.3,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-3.2,410.0,0.03,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17322900.0,306.45,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,306.21,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,305.43,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,306.1,299.37,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-3.21,410.0,0.11,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17323200.0,306.45,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,306.23,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,305.44,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,306.15,299.39,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-3.19,410.0,0.09,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17323500.0,306.46,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,306.25,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.0,305.89,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,305.73,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,305.45,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,306.18,299.42,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-3.21,410.0,0.04,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17323800.0,306.46,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,306.27,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.91,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,305.45,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,306.21,299.44,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-3.3,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17324100.0,306.47,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,306.29,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.92,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,305.46,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,306.22,299.45,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-3.43,410.0,0.01,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17324400.0,306.47,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,306.31,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.94,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,305.76,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,305.47,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,306.22,299.45,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-3.58,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17324700.0,306.48,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,306.33,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.96,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,305.78,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,305.48,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,306.22,299.45,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-3.68,410.0,0.03,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17325000.0,306.49,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,306.35,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.97,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,305.49,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,306.21,299.44,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-3.61,410.0,0.05,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17325300.0,306.5,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,306.37,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,305.99,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,305.5,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,306.2,299.43,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-3.42,410.0,0.06,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17325600.0,306.51,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,306.39,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,306.01,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,305.51,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,306.19,299.42,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-3.17,410.0,0.06,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17325900.0,306.51,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,306.4,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,306.03,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,305.53,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,306.17,299.41,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.89,410.0,0.06,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17326200.0,306.52,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,306.42,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,306.05,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.54,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.7,303.15,306.16,299.4,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.65,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17326500.0,306.53,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,306.44,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,306.08,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.55,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.7,303.15,306.15,299.39,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.47,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17326800.0,306.54,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,306.46,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.1,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.56,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.0,301.69,303.15,306.15,299.39,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.35,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17327100.0,306.55,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,306.48,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.12,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.89,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.57,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.0,301.69,303.15,306.15,299.39,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.37,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17327400.0,306.55,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,306.49,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.14,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.9,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.0,301.69,303.15,306.15,299.39,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.52,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17327700.0,306.56,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,306.51,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.17,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.91,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,305.59,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.0,301.69,303.15,306.15,299.39,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.79,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17328000.0,306.57,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,306.53,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.19,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.93,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,305.6,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.0,301.69,303.15,306.15,299.39,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-3.14,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17328300.0,306.58,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,306.55,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.22,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.94,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,305.61,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.0,301.69,303.15,306.15,299.39,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-3.48,410.0,0.01,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17328600.0,306.59,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,306.56,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.25,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.0,305.95,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.0,305.62,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.0,301.69,303.15,306.15,299.39,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-3.68,410.0,0.03,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17328900.0,306.6,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,306.58,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.0,306.27,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,305.97,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,305.63,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,306.15,299.39,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-3.52,410.0,0.27,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17329200.0,306.6,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,306.59,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.0,306.3,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,305.98,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,305.64,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,306.15,299.39,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-3.21,410.0,0.07,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17329500.0,306.61,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,306.61,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.0,306.33,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,305.99,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,305.65,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,306.15,299.39,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.85,410.0,0.05,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17329800.0,306.62,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,306.62,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.0,306.36,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,306.01,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,305.66,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,306.15,299.39,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.56,410.0,0.06,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17330100.0,306.63,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,306.63,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.0,306.39,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,306.02,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,305.68,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,306.15,299.39,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.39,410.0,0.03,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17330400.0,306.63,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,306.65,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.0,306.42,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,306.03,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,306.15,299.39,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.36,410.0,0.03,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17330700.0,306.64,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,306.66,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.0,306.44,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,306.04,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,306.15,299.39,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.5,410.0,0.01,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17331000.0,306.65,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,306.67,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.0,306.47,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,306.05,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.0,301.71,303.15,306.15,299.39,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.83,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17331300.0,306.66,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,306.68,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.0,306.5,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.0,306.06,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.0,301.71,303.15,306.15,299.39,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-3.28,410.0,0.43,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17331600.0,306.66,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.69,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,306.53,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.07,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.73,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.0,301.72,303.15,306.15,299.39,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-3.66,410.0,0.15,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17331900.0,306.67,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.7,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,306.56,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.09,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.0,301.72,303.15,306.15,299.39,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-3.57,410.0,0.08,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17332200.0,306.68,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,306.71,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.0,306.59,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,306.1,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,306.15,299.39,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-3.04,410.0,0.38,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17332500.0,306.69,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.0,306.71,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.0,306.62,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,306.11,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.0,305.76,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,306.15,299.39,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.4,410.0,0.12,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17332800.0,306.69,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.72,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,306.64,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.0,306.12,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.0,301.73,303.15,306.15,299.39,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.88,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17333100.0,306.7,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.72,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,306.67,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.13,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.78,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.0,301.72,303.15,306.15,299.39,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.6,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17333400.0,306.7,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.73,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,306.69,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.14,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.0,301.72,303.15,306.15,299.39,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.45,410.0,0.02,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17333700.0,306.71,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.73,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,306.7,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.15,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.0,301.72,303.15,306.15,299.39,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.38,410.0,0.02,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17334000.0,306.72,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.74,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,306.72,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.16,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.0,301.72,303.15,306.15,299.39,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.36,410.0,0.02,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17334300.0,306.72,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.74,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,306.73,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.17,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.0,301.72,303.15,306.16,299.39,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.38,410.0,0.01,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17334600.0,306.73,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.75,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,306.73,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.18,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.0,301.72,303.15,306.19,299.4,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.4,410.0,0.01,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17334900.0,306.73,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.75,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,306.74,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.19,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.0,301.72,303.15,306.23,299.41,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.42,410.0,0.01,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17335200.0,306.74,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.76,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,306.74,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.2,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.0,301.72,303.15,306.29,299.43,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.46,410.0,0.01,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17335500.0,306.75,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.76,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,306.74,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.21,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.0,301.72,303.15,306.36,299.45,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.51,410.0,0.01,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17335800.0,306.75,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.76,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,306.75,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.22,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.0,301.72,303.15,306.43,299.48,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.57,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17336100.0,306.75,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.77,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,306.75,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.23,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.0,301.72,303.15,306.51,299.5,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.64,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17336400.0,306.76,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.77,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,306.75,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.24,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.0,301.72,303.15,306.59,299.53,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.72,410.0,0.01,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17336700.0,306.76,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.77,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,306.75,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.24,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.0,301.72,303.15,306.66,299.55,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.8,410.0,0.02,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17337000.0,306.76,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.78,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,306.75,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.25,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.0,301.72,303.15,306.73,299.57,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.87,410.0,0.03,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17337300.0,306.76,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.78,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,306.75,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.26,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.0,301.72,303.15,306.8,299.59,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.93,410.0,0.02,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17337600.0,306.76,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.78,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,306.74,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.26,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.0,301.72,303.15,306.85,299.61,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.96,410.0,0.03,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
