time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17387700.0,306.03,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.02,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.0,305.97,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.0,301.72,303.15,297.99,297.99,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388000.0,306.04,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.02,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.0,305.98,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.0,301.72,303.15,298.15,298.15,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388300.0,306.05,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.03,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.0,305.98,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.0,301.72,303.15,298.32,298.22,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388600.0,306.07,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.03,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.0,305.99,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.0,301.72,303.15,298.48,298.25,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388900.0,306.08,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.04,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.0,305.99,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.0,301.72,303.15,298.65,298.26,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389200.0,306.09,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.04,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.0,306.0,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,305.73,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.0,301.72,303.15,298.82,298.24,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389500.0,306.1,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.05,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,306.0,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.0,301.72,303.15,298.98,298.21,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389800.0,306.11,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.05,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,306.01,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.73,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.0,301.72,303.15,299.15,298.17,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390100.0,306.12,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.06,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,306.01,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,305.76,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.73,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.0,301.72,303.15,299.32,298.12,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.18,410.0,0.15,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390400.0,306.12,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.05,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,306.01,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.73,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.0,301.72,303.15,299.48,298.07,303.29,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.19,410.0,0.01,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390700.0,306.14,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.03,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,306.02,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,305.78,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.0,301.72,303.15,299.65,298.03,303.28,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391000.0,306.16,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.02,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,306.02,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.0,301.72,303.15,299.82,297.99,303.28,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391300.0,306.17,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.0,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,306.03,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.0,301.72,303.15,299.98,297.97,303.28,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391600.0,306.17,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.0,306.0,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.0,306.03,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.0,301.72,303.15,300.15,297.98,303.28,303.3,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.61,410.0,0.01,0.0,0.0,0.0,283.98,299.73,301.63,302.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391900.0,304.68,297.15,293.15,0.0,0.0,298.42,1.0,1.0,0.53,304.9,297.15,293.15,0.0,0.0,298.42,1.0,1.0,0.56,304.75,297.15,293.15,0.0,0.0,298.42,1.0,1.0,0.41,304.65,297.15,293.15,0.0,0.0,298.42,1.0,1.0,0.56,304.44,297.15,293.15,0.0,0.0,298.42,1.0,1.0,2.66,298.42,291.15,300.32,298.0,300.32,304.71,298.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11039.48,0.0,13466.18,1.0,283.88,297.81,301.48,302.47,293.15,293.15,283.15,18031.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5321.09,0.0,44.13,2275.33,0.0,257.79,0.26,1.0,0.0,3.0,1.0,0.0
17392200.0,304.25,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.53,304.46,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.56,304.31,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.41,304.2,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.56,303.91,297.15,293.15,0.0,0.0,298.49,1.0,1.0,2.66,298.49,291.15,300.48,298.02,300.48,304.28,298.49,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11514.13,0.0,13466.17,1.0,283.86,297.43,300.83,301.57,293.15,293.15,283.15,18003.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5129.07,0.0,44.03,2275.33,0.0,121.55,0.26,1.0,0.0,3.0,1.0,0.0
17392500.0,304.15,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.53,304.35,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.56,304.2,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.41,304.1,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.56,303.78,297.15,293.15,0.0,0.0,298.64,1.0,1.0,2.66,298.64,291.15,300.65,298.03,300.65,304.18,298.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,11627.64,0.0,13466.13,1.0,283.87,297.56,301.04,301.79,293.15,293.15,283.15,18000.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5206.51,0.0,44.02,2275.33,0.0,110.45,0.26,1.0,0.0,3.0,1.0,0.0
17392800.0,304.13,297.15,293.15,0.0,0.0,298.78,1.0,1.0,0.53,304.32,297.15,293.15,0.0,0.0,298.78,1.0,1.0,0.56,304.17,297.15,293.15,0.0,0.0,298.78,1.0,1.0,0.41,304.07,297.15,293.15,0.0,0.0,298.78,1.0,1.0,0.56,303.75,297.15,293.15,0.0,0.0,298.78,1.0,1.0,2.66,298.79,291.15,300.82,298.05,300.82,304.16,298.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,11737.93,0.0,13466.1,1.0,283.88,297.69,301.05,301.81,293.15,293.15,283.15,18000.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5256.9,0.0,44.02,2275.33,0.0,116.02,0.26,1.0,0.0,3.0,1.0,0.0
17393100.0,304.12,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.53,304.32,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.56,304.17,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.41,304.07,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.56,303.75,297.15,293.15,0.0,0.0,298.93,1.0,1.0,2.66,298.93,291.15,300.98,298.06,300.98,304.15,298.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,11848.33,0.0,13466.08,1.0,283.88,297.83,301.06,301.83,293.15,293.15,283.15,18000.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5307.97,0.0,44.02,2275.33,0.0,118.73,0.26,1.0,0.0,3.0,1.0,0.0
17393400.0,304.13,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.53,304.32,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.56,304.17,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.41,304.08,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.56,303.75,297.15,293.15,0.0,0.0,299.08,1.0,1.0,2.66,299.08,291.15,301.15,298.08,301.15,304.16,299.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,11958.74,0.0,13466.08,1.0,283.89,297.97,301.08,301.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5359.81,0.0,44.02,2275.33,0.0,121.53,0.26,1.0,0.0,3.0,1.0,0.0
17393700.0,304.14,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.53,304.33,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.56,304.18,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.41,304.09,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.56,303.76,297.15,293.15,0.0,0.0,299.23,1.0,1.0,2.66,299.23,291.15,301.32,298.1,301.32,304.17,299.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,12069.16,0.0,13466.11,1.0,283.9,298.11,301.11,301.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5412.42,0.0,44.02,2275.33,0.0,124.09,0.26,1.0,0.0,3.0,1.0,0.0
17394000.0,304.15,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.53,304.35,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.56,304.2,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.41,304.1,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.56,303.78,297.15,293.15,0.0,0.0,299.38,1.0,1.0,2.66,299.38,291.15,301.48,298.13,301.48,304.18,299.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,12179.59,0.0,13466.14,1.0,283.9,298.24,301.14,301.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5466.19,0.0,44.02,2275.33,0.0,126.26,0.26,1.0,0.0,3.0,1.0,0.0
17394300.0,304.17,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.53,304.36,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.56,304.21,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.41,304.12,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.56,303.79,297.15,293.15,0.0,0.0,299.52,1.0,1.0,2.66,299.52,291.15,301.65,298.18,301.65,304.19,299.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,12290.02,0.0,13466.18,1.0,283.91,298.38,301.18,301.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5521.46,0.0,44.02,2275.33,0.0,127.98,0.26,1.0,0.0,3.0,1.0,0.0
17394600.0,304.19,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.53,304.38,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.56,304.23,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.41,304.14,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.56,303.81,297.15,293.15,0.0,0.0,299.67,1.0,1.0,2.66,299.67,291.15,301.82,298.23,301.82,304.21,299.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,12400.45,0.0,13466.22,1.0,283.92,298.52,301.23,302.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5578.59,0.0,44.02,2275.33,0.0,129.22,0.26,1.0,0.0,3.0,1.0,0.0
17394900.0,304.21,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.53,304.39,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.56,304.25,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.41,304.16,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.56,303.83,297.15,293.15,0.0,0.0,299.82,1.0,1.0,2.66,299.82,291.15,301.98,298.29,301.98,304.23,299.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,12510.89,0.0,13466.26,1.0,283.92,298.66,301.29,302.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5638.0,0.0,44.02,2275.33,0.0,130.05,0.26,1.0,0.0,3.0,1.0,0.0
17395200.0,304.24,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.53,304.41,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.56,304.27,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.41,304.18,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.56,303.85,297.15,293.15,0.0,0.0,299.97,1.0,1.0,2.66,299.97,291.15,302.15,298.38,302.15,304.26,299.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,12621.34,0.0,13466.28,1.0,283.93,298.8,301.38,302.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5700.05,0.0,44.02,2275.33,0.0,130.34,0.26,1.0,0.0,3.0,1.0,0.0
17395500.0,304.27,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.53,304.44,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.56,304.3,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.41,304.2,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.56,303.88,297.15,293.15,0.0,0.0,300.11,1.0,1.0,2.66,300.11,291.15,302.32,298.47,302.32,304.28,300.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,12731.79,0.0,13466.31,1.0,283.94,298.93,301.47,302.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5764.19,0.0,44.02,2275.33,0.0,131.45,0.26,1.0,0.0,3.0,1.0,0.0
17395800.0,304.31,297.15,293.15,0.0,0.0,300.26,1.0,1.0,0.53,304.47,297.15,293.15,0.0,0.0,300.26,1.0,1.0,0.56,304.33,297.15,293.15,0.0,0.0,300.26,1.0,1.0,0.41,304.24,297.15,293.15,0.0,0.0,300.26,1.0,1.0,0.56,303.91,297.15,293.15,0.0,0.0,300.26,1.0,1.0,2.66,300.26,291.15,302.48,298.56,302.48,304.32,300.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,12842.23,0.0,13466.33,1.0,283.94,299.07,301.56,302.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5828.56,0.0,44.02,2275.33,0.0,133.27,0.26,1.0,0.0,3.0,1.0,0.0
17396100.0,304.35,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.53,304.5,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.56,304.36,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.41,304.27,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.56,303.95,297.15,293.15,0.0,0.0,300.41,1.0,1.0,2.66,300.41,291.15,302.65,298.65,302.65,304.35,300.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.53,410.0,12952.68,0.0,13466.36,1.0,283.95,299.21,301.65,302.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5893.32,0.0,44.02,2275.33,0.0,134.91,0.26,1.0,0.0,3.0,1.0,0.0
17396400.0,304.39,297.15,293.15,0.0,0.0,300.56,1.0,1.0,0.53,304.54,297.15,293.15,0.0,0.0,300.56,1.0,1.0,0.56,304.4,297.15,293.15,0.0,0.0,300.56,1.0,1.0,0.41,304.31,297.15,293.15,0.0,0.0,300.56,1.0,1.0,0.56,303.99,297.15,293.15,0.0,0.0,300.56,1.0,1.0,2.66,300.56,291.15,302.82,298.75,302.82,304.39,300.56,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.53,410.0,13063.13,0.0,13466.38,1.0,283.96,299.35,301.75,302.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5958.58,0.0,44.02,2275.33,0.0,136.45,0.26,1.0,0.0,3.0,1.0,0.0
17396700.0,304.43,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.53,304.57,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.56,304.43,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.41,304.34,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.56,304.02,297.15,293.15,0.0,0.0,300.7,1.0,1.0,2.66,300.71,291.15,302.98,298.84,302.98,304.43,300.71,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,13173.58,0.0,13466.41,1.0,283.97,299.48,301.85,302.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6024.34,0.0,44.02,2275.33,0.0,137.95,0.26,1.0,0.0,3.0,1.0,0.0
17397000.0,304.48,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.53,304.61,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.56,304.47,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.41,304.38,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.56,304.06,297.15,293.15,0.0,0.0,300.85,1.0,1.0,2.66,300.85,291.15,303.15,298.94,303.15,304.47,300.85,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,13284.03,0.0,13466.43,1.0,283.97,299.62,301.94,302.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6090.6,0.0,44.02,2275.33,0.0,139.39,0.26,1.0,0.0,3.0,1.0,0.0
17397300.0,304.52,297.15,293.15,0.0,0.0,301.0,1.0,1.0,0.53,304.65,297.15,293.15,0.0,0.0,301.0,1.0,1.0,0.56,304.51,297.15,293.15,0.0,0.0,301.0,1.0,1.0,0.41,304.43,297.15,293.15,0.0,0.0,301.0,1.0,1.0,0.56,304.11,297.15,293.15,0.0,0.0,301.0,1.0,1.0,2.66,301.0,291.15,303.32,299.04,303.32,304.51,301.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,13394.48,0.0,13466.46,1.0,283.98,299.76,302.04,302.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6157.38,0.0,44.02,2275.33,0.0,140.76,0.26,1.0,0.0,3.0,1.0,0.0
17397600.0,304.57,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,304.69,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,304.55,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,304.47,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,304.15,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,291.15,303.48,299.14,303.48,304.55,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.5,410.0,13504.94,0.0,13466.48,1.0,283.99,299.9,302.14,303.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6224.68,0.0,44.02,2275.33,0.0,142.07,0.26,1.0,0.0,3.0,1.0,0.0
17397900.0,304.62,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.53,304.74,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.56,304.6,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.41,304.51,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.56,304.19,297.15,293.15,0.0,0.0,301.3,1.0,1.0,2.66,301.3,291.15,303.65,299.24,303.65,304.6,301.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.5,410.0,13615.4,0.0,13466.51,1.0,283.99,300.04,302.25,303.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6292.53,0.0,44.02,2275.33,0.0,143.33,0.26,1.0,0.0,3.0,1.0,0.0
17398200.0,304.67,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.53,304.78,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.56,304.65,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.41,304.56,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.56,304.24,297.15,293.15,0.0,0.0,301.44,1.0,1.0,2.66,301.44,291.15,303.82,299.35,303.82,304.65,301.45,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.49,410.0,13725.86,0.0,13466.53,1.0,284.0,300.17,302.35,303.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6360.92,0.0,44.02,2275.33,0.0,144.52,0.26,1.0,0.0,3.0,1.0,0.0
17398500.0,304.73,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.53,304.83,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.56,304.69,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.41,304.61,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.56,304.29,297.15,293.15,0.0,0.0,301.59,1.0,1.0,2.66,301.59,291.15,303.98,299.45,303.98,304.7,301.59,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.49,410.0,13836.32,0.0,13466.55,1.0,284.01,300.31,302.46,303.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6429.89,0.0,44.02,2275.33,0.0,145.65,0.26,1.0,0.0,3.0,1.0,0.0
17398800.0,304.79,297.15,293.15,0.0,0.0,301.74,1.0,1.0,0.53,304.88,297.15,293.15,0.0,0.0,301.74,1.0,1.0,0.56,304.74,297.15,293.15,0.0,0.0,301.74,1.0,1.0,0.41,304.66,297.15,293.15,0.0,0.0,301.74,1.0,1.0,0.56,304.34,297.15,293.15,0.0,0.0,301.74,1.0,1.0,2.66,301.74,291.15,304.15,299.56,304.15,304.75,301.74,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.48,410.0,13946.72,0.0,13466.57,1.0,284.01,300.45,302.56,303.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6499.42,0.0,44.02,2275.33,0.0,146.72,0.26,1.0,0.0,3.0,1.0,0.0
17399100.0,304.84,297.15,293.15,0.0,0.0,301.88,1.0,1.0,0.53,304.93,297.15,293.15,0.0,0.0,301.88,1.0,1.0,0.56,304.79,297.15,293.15,0.0,0.0,301.88,1.0,1.0,0.41,304.71,297.15,293.15,0.0,0.0,301.88,1.0,1.0,0.56,304.38,297.15,293.15,0.0,0.0,301.88,1.0,1.0,2.66,301.88,291.15,304.31,299.66,304.31,304.8,301.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.48,410.0,14047.41,0.0,13466.59,1.0,284.02,300.58,302.62,303.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6558.56,0.0,44.02,2275.33,0.0,163.62,0.26,1.0,0.0,3.0,1.0,0.0
17399400.0,304.89,297.15,293.15,0.0,0.0,302.0,1.0,1.0,0.53,304.97,297.15,293.15,0.0,0.0,302.0,1.0,1.0,0.56,304.83,297.15,293.15,0.0,0.0,302.0,1.0,1.0,0.41,304.76,297.15,293.15,0.0,0.0,302.0,1.0,1.0,0.56,304.42,297.15,293.15,0.0,0.0,302.0,1.0,1.0,2.66,302.0,291.15,304.44,299.75,304.44,304.85,302.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.48,410.0,14134.35,0.0,13466.62,1.0,284.03,300.7,302.61,303.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6600.85,0.0,44.02,2275.33,0.0,179.72,0.26,1.0,0.0,3.0,1.0,0.0
17399700.0,304.93,297.15,293.15,0.0,0.0,302.11,1.0,1.0,0.53,305.02,297.15,293.15,0.0,0.0,302.11,1.0,1.0,0.56,304.87,297.15,293.15,0.0,0.0,302.11,1.0,1.0,0.41,304.8,297.15,293.15,0.0,0.0,302.11,1.0,1.0,0.56,304.45,297.15,293.15,0.0,0.0,302.11,1.0,1.0,2.66,302.11,291.15,304.56,299.82,304.56,304.9,302.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,14210.11,0.0,13466.64,1.0,284.03,300.81,302.6,303.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6638.68,0.0,44.02,2275.33,0.0,191.1,0.26,1.0,0.0,3.0,1.0,0.0
17400000.0,304.98,297.15,293.15,0.0,0.0,302.21,1.0,1.0,0.53,305.05,297.15,293.15,0.0,0.0,302.21,1.0,1.0,0.56,304.91,297.15,293.15,0.0,0.0,302.21,1.0,1.0,0.41,304.83,297.15,293.15,0.0,0.0,302.21,1.0,1.0,0.56,304.49,297.15,293.15,0.0,0.0,302.21,1.0,1.0,2.66,302.21,291.15,304.67,299.87,304.67,304.94,302.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,14275.85,0.0,13466.66,1.0,284.04,300.9,302.6,303.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6671.9,0.0,44.02,2275.33,0.0,201.11,0.26,1.0,0.0,3.0,1.0,0.0
17400300.0,305.02,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.53,305.09,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.56,304.94,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.41,304.87,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.56,304.51,297.15,293.15,0.0,0.0,302.29,1.0,1.0,2.66,302.29,291.15,304.76,299.92,304.76,304.97,302.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.46,410.0,14332.75,0.0,13466.68,1.0,284.04,300.98,302.6,303.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6700.64,0.0,44.02,2275.33,0.0,209.55,0.26,1.0,0.0,3.0,1.0,0.0
17400600.0,305.05,297.15,293.15,0.0,0.0,302.36,1.0,1.0,0.53,305.12,297.15,293.15,0.0,0.0,302.36,1.0,1.0,0.56,304.97,297.15,293.15,0.0,0.0,302.36,1.0,1.0,0.41,304.9,297.15,293.15,0.0,0.0,302.36,1.0,1.0,0.56,304.54,297.15,293.15,0.0,0.0,302.36,1.0,1.0,2.66,302.36,291.15,304.84,299.95,304.84,305.01,302.36,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.46,410.0,14381.98,0.0,13466.7,1.0,284.04,301.04,302.6,303.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6725.43,0.0,44.02,2275.33,0.0,216.24,0.26,1.0,0.0,3.0,1.0,0.0
17400900.0,305.09,297.15,293.15,0.0,0.0,302.42,1.0,1.0,0.53,305.15,297.15,293.15,0.0,0.0,302.42,1.0,1.0,0.56,305.0,297.15,293.15,0.0,0.0,302.42,1.0,1.0,0.41,304.93,297.15,293.15,0.0,0.0,302.42,1.0,1.0,0.56,304.56,297.15,293.15,0.0,0.0,302.42,1.0,1.0,2.66,302.42,291.15,304.91,299.97,304.91,305.04,302.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,14424.78,0.0,13466.72,1.0,284.05,301.1,302.6,303.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6746.9,0.0,44.02,2275.33,0.0,221.26,0.26,1.0,0.0,3.0,1.0,0.0
17401200.0,305.12,297.15,293.15,0.0,0.0,302.47,1.0,1.0,0.53,305.18,297.15,293.15,0.0,0.0,302.47,1.0,1.0,0.56,305.03,297.15,293.15,0.0,0.0,302.47,1.0,1.0,0.41,304.96,297.15,293.15,0.0,0.0,302.47,1.0,1.0,0.56,304.58,297.15,293.15,0.0,0.0,302.47,1.0,1.0,2.66,302.47,291.15,304.96,299.98,304.96,305.07,302.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,14462.11,0.0,13466.74,1.0,284.05,301.16,302.59,303.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6765.55,0.0,44.02,2275.33,0.0,224.68,0.26,1.0,0.0,3.0,1.0,0.0
17401500.0,305.14,297.15,293.15,0.0,0.0,302.52,1.0,1.0,0.53,305.21,297.15,293.15,0.0,0.0,302.52,1.0,1.0,0.56,305.05,297.15,293.15,0.0,0.0,302.52,1.0,1.0,0.41,304.98,297.15,293.15,0.0,0.0,302.52,1.0,1.0,0.56,304.6,297.15,293.15,0.0,0.0,302.52,1.0,1.0,2.66,302.52,291.15,305.02,299.99,305.02,305.1,302.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,14495.3,0.0,13466.76,1.0,284.05,301.2,302.59,303.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6781.92,0.0,44.02,2275.33,0.0,226.59,0.26,1.0,0.0,3.0,1.0,0.0
17401800.0,305.17,297.15,293.15,0.0,0.0,302.56,1.0,1.0,0.53,305.24,297.15,293.15,0.0,0.0,302.56,1.0,1.0,0.56,305.07,297.15,293.15,0.0,0.0,302.56,1.0,1.0,0.41,305.01,297.15,293.15,0.0,0.0,302.56,1.0,1.0,0.56,304.62,297.15,293.15,0.0,0.0,302.56,1.0,1.0,2.66,302.56,291.15,305.06,299.98,305.06,305.13,302.56,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,14525.4,0.0,13466.78,1.0,284.05,301.24,302.59,303.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6796.56,0.0,44.02,2275.33,0.0,227.12,0.26,1.0,0.0,3.0,1.0,0.0
17402100.0,305.19,297.15,293.15,0.0,0.0,302.6,1.0,1.0,0.53,305.26,297.15,293.15,0.0,0.0,302.6,1.0,1.0,0.56,305.1,297.15,293.15,0.0,0.0,302.6,1.0,1.0,0.41,305.03,297.15,293.15,0.0,0.0,302.6,1.0,1.0,0.56,304.64,297.15,293.15,0.0,0.0,302.6,1.0,1.0,2.66,302.6,291.15,305.11,299.97,305.11,305.15,302.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,14553.63,0.0,13466.8,1.0,284.05,301.28,302.59,303.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6809.99,0.0,44.02,2275.33,0.0,226.43,0.26,1.0,0.0,3.0,1.0,0.0
17402400.0,305.22,297.15,293.15,0.0,0.0,302.64,1.0,1.0,0.53,305.29,297.15,293.15,0.0,0.0,302.64,1.0,1.0,0.56,305.12,297.15,293.15,0.0,0.0,302.64,1.0,1.0,0.41,305.05,297.15,293.15,0.0,0.0,302.64,1.0,1.0,0.56,304.65,297.15,293.15,0.0,0.0,302.64,1.0,1.0,2.66,302.64,291.15,305.15,299.95,305.15,305.17,302.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,14580.96,0.0,13466.82,1.0,284.06,301.31,302.59,303.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6822.75,0.0,44.02,2275.33,0.0,224.71,0.26,1.0,0.0,3.0,1.0,0.0
17402700.0,305.24,297.15,293.15,0.0,0.0,302.67,1.0,1.0,0.53,305.31,297.15,293.15,0.0,0.0,302.67,1.0,1.0,0.56,305.13,297.15,293.15,0.0,0.0,302.67,1.0,1.0,0.41,305.07,297.15,293.15,0.0,0.0,302.67,1.0,1.0,0.56,304.67,297.15,293.15,0.0,0.0,302.67,1.0,1.0,2.66,302.67,291.15,305.18,299.92,305.18,305.2,302.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.42,410.0,14595.92,0.0,13466.84,1.0,284.06,301.34,302.58,303.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6832.8,0.0,44.02,2275.33,0.0,221.34,0.26,1.0,0.0,3.0,1.0,0.0
17403000.0,305.25,297.15,293.15,0.0,0.0,302.67,1.0,1.0,0.53,305.33,297.15,293.15,0.0,0.0,302.67,1.0,1.0,0.56,305.15,297.15,293.15,0.0,0.0,302.67,1.0,1.0,0.41,305.09,297.15,293.15,0.0,0.0,302.67,1.0,1.0,0.56,304.68,297.15,293.15,0.0,0.0,302.67,1.0,1.0,2.66,302.67,291.15,305.18,299.87,305.18,305.21,302.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.42,410.0,14595.01,0.0,13466.88,1.0,284.06,301.35,302.58,303.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6835.85,0.0,44.02,2275.33,0.0,214.56,0.26,1.0,0.0,3.0,1.0,0.0
17403300.0,305.27,297.15,293.15,0.0,0.0,302.66,1.0,1.0,0.53,305.34,297.15,293.15,0.0,0.0,302.66,1.0,1.0,0.56,305.16,297.15,293.15,0.0,0.0,302.66,1.0,1.0,0.41,305.1,297.15,293.15,0.0,0.0,302.66,1.0,1.0,0.56,304.69,297.15,293.15,0.0,0.0,302.66,1.0,1.0,2.66,302.66,291.15,305.17,299.8,305.17,305.23,302.66,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,14583.8,0.0,13466.92,1.0,284.06,301.35,302.58,303.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6833.42,0.0,44.02,2275.33,0.0,205.19,0.26,1.0,0.0,3.0,1.0,0.0
17403600.0,305.27,297.15,293.15,0.0,0.0,302.64,1.0,1.0,0.53,305.35,297.15,293.15,0.0,0.0,302.64,1.0,1.0,0.56,305.17,297.15,293.15,0.0,0.0,302.64,1.0,1.0,0.41,305.11,297.15,293.15,0.0,0.0,302.64,1.0,1.0,0.56,304.69,297.15,293.15,0.0,0.0,302.64,1.0,1.0,2.66,302.64,291.15,305.15,299.72,305.15,305.23,302.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.4,410.0,14565.63,0.0,13466.96,1.0,284.06,301.33,302.58,303.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6826.98,0.0,44.02,2275.33,0.0,194.34,0.26,1.0,0.0,3.0,1.0,0.0
17403900.0,305.28,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.53,305.36,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.56,305.17,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.41,305.12,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.56,304.69,297.15,293.15,0.0,0.0,302.62,1.0,1.0,2.66,302.62,291.15,305.12,299.63,305.12,305.24,302.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.39,410.0,14544.04,0.0,13467.01,1.0,284.06,301.31,302.58,303.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6818.09,0.0,44.02,2275.33,0.0,182.88,0.26,1.0,0.0,3.0,1.0,0.0
17404200.0,305.28,297.15,293.15,0.0,0.0,302.59,1.0,1.0,0.53,305.37,297.15,293.15,0.0,0.0,302.59,1.0,1.0,0.56,305.17,297.15,293.15,0.0,0.0,302.59,1.0,1.0,0.41,305.12,297.15,293.15,0.0,0.0,302.59,1.0,1.0,0.56,304.68,297.15,293.15,0.0,0.0,302.59,1.0,1.0,2.66,302.59,291.15,305.09,299.55,305.09,305.24,302.59,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.38,410.0,14522.52,0.0,13467.06,1.0,284.05,301.28,302.55,303.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6804.36,0.0,44.02,2275.33,0.0,180.68,0.26,1.0,0.0,3.0,1.0,0.0
17404500.0,305.28,297.15,293.15,0.0,0.0,302.56,1.0,1.0,0.53,305.37,297.15,293.15,0.0,0.0,302.56,1.0,1.0,0.56,305.17,297.15,293.15,0.0,0.0,302.56,1.0,1.0,0.41,305.12,297.15,293.15,0.0,0.0,302.56,1.0,1.0,0.56,304.68,297.15,293.15,0.0,0.0,302.56,1.0,1.0,2.66,302.56,291.15,305.06,299.46,305.06,305.24,302.56,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.37,410.0,14504.45,0.0,13467.1,1.0,284.05,301.26,302.46,303.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6778.99,0.0,44.02,2275.33,0.0,184.75,0.26,1.0,0.0,3.0,1.0,0.0
17404800.0,305.28,297.15,293.15,0.0,0.0,302.54,1.0,1.0,0.53,305.38,297.15,293.15,0.0,0.0,302.54,1.0,1.0,0.56,305.17,297.15,293.15,0.0,0.0,302.54,1.0,1.0,0.41,305.13,297.15,293.15,0.0,0.0,302.54,1.0,1.0,0.56,304.68,297.15,293.15,0.0,0.0,302.54,1.0,1.0,2.66,302.54,291.15,305.04,299.38,305.04,305.25,302.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.36,410.0,14493.33,0.0,13467.14,1.0,284.05,301.24,302.38,303.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6757.51,0.0,44.02,2275.33,0.0,184.76,0.26,1.0,0.0,3.0,1.0,0.0
17405100.0,305.28,297.15,293.15,0.0,0.0,302.54,1.0,1.0,0.53,305.39,297.15,293.15,0.0,0.0,302.54,1.0,1.0,0.56,305.17,297.15,293.15,0.0,0.0,302.54,1.0,1.0,0.41,305.13,297.15,293.15,0.0,0.0,302.54,1.0,1.0,0.56,304.68,297.15,293.15,0.0,0.0,302.54,1.0,1.0,2.66,302.54,291.15,305.03,299.32,305.03,305.25,302.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.35,410.0,14492.65,0.0,13467.17,1.0,284.05,301.23,302.32,303.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6742.45,0.0,44.02,2275.33,0.0,184.36,0.26,1.0,0.0,3.0,1.0,0.0
17405400.0,305.28,297.15,293.15,0.0,0.0,302.55,1.0,1.0,0.53,305.4,297.15,293.15,0.0,0.0,302.55,1.0,1.0,0.56,305.18,297.15,293.15,0.0,0.0,302.55,1.0,1.0,0.41,305.13,297.15,293.15,0.0,0.0,302.55,1.0,1.0,0.56,304.68,297.15,293.15,0.0,0.0,302.55,1.0,1.0,2.66,302.55,291.15,305.05,299.27,305.05,305.26,302.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.35,410.0,14505.83,0.0,13467.2,1.0,284.05,301.23,302.27,303.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6735.75,0.0,44.02,2275.33,0.0,183.63,0.26,1.0,0.0,3.0,1.0,0.0
17405700.0,305.29,297.15,293.15,0.0,0.0,302.58,1.0,1.0,0.53,305.42,297.15,293.15,0.0,0.0,302.58,1.0,1.0,0.56,305.18,297.15,293.15,0.0,0.0,302.58,1.0,1.0,0.41,305.14,297.15,293.15,0.0,0.0,302.58,1.0,1.0,0.56,304.69,297.15,293.15,0.0,0.0,302.58,1.0,1.0,2.66,302.58,291.15,305.08,299.25,305.08,305.27,302.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.34,410.0,14536.25,0.0,13467.21,1.0,284.05,301.26,302.24,303.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6739.76,0.0,44.02,2275.33,0.0,182.44,0.26,1.0,0.0,3.0,1.0,0.0
17406000.0,305.31,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.53,305.44,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.56,305.19,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.41,305.15,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.56,304.7,297.15,293.15,0.0,0.0,302.63,1.0,1.0,2.66,302.63,291.15,305.15,299.25,305.15,305.28,302.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.34,410.0,14587.48,0.0,13467.2,1.0,284.06,301.3,302.24,303.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6756.93,0.0,44.02,2275.33,0.0,180.8,0.26,1.0,0.0,3.0,1.0,0.0
17406300.0,305.32,297.15,293.15,0.0,0.0,302.71,1.0,1.0,0.53,305.47,297.15,293.15,0.0,0.0,302.71,1.0,1.0,0.56,305.21,297.15,293.15,0.0,0.0,302.71,1.0,1.0,0.41,305.17,297.15,293.15,0.0,0.0,302.71,1.0,1.0,0.56,304.72,297.15,293.15,0.0,0.0,302.71,1.0,1.0,2.66,302.71,291.15,305.23,299.26,305.23,305.3,302.71,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.35,410.0,14645.19,0.0,13467.19,1.0,284.06,301.37,302.26,303.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6784.29,0.0,44.02,2275.33,0.0,180.95,0.26,1.0,0.0,3.0,1.0,0.0
17406600.0,305.34,297.15,293.15,0.0,0.0,302.78,1.0,1.0,0.53,305.5,297.15,293.15,0.0,0.0,302.78,1.0,1.0,0.56,305.22,297.15,293.15,0.0,0.0,302.78,1.0,1.0,0.41,305.18,297.15,293.15,0.0,0.0,302.78,1.0,1.0,0.56,304.74,297.15,293.15,0.0,0.0,302.78,1.0,1.0,2.66,302.78,291.15,305.32,299.27,305.32,305.32,302.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.35,410.0,14700.48,0.0,13467.18,1.0,284.06,301.44,302.27,303.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6811.91,0.0,44.02,2275.33,0.0,182.48,0.26,1.0,0.0,3.0,1.0,0.0
17406900.0,305.36,297.15,293.15,0.0,0.0,302.85,1.0,1.0,0.53,305.53,297.15,293.15,0.0,0.0,302.85,1.0,1.0,0.56,305.24,297.15,293.15,0.0,0.0,302.85,1.0,1.0,0.41,305.2,297.15,293.15,0.0,0.0,302.85,1.0,1.0,0.56,304.76,297.15,293.15,0.0,0.0,302.85,1.0,1.0,2.66,302.85,291.15,305.4,299.28,305.4,305.35,302.85,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.35,410.0,14755.69,0.0,13467.18,1.0,284.07,301.51,302.28,303.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6839.21,0.0,44.02,2275.33,0.0,183.87,0.26,1.0,0.0,3.0,1.0,0.0
17407200.0,305.36,297.15,293.15,0.0,0.0,302.84,1.0,1.0,0.53,305.54,297.15,293.15,0.0,0.0,302.84,1.0,1.0,0.56,305.24,297.15,293.15,0.0,0.0,302.84,1.0,1.0,0.41,305.2,297.15,293.15,0.0,0.0,302.84,1.0,1.0,0.56,304.76,297.15,293.15,0.0,0.0,302.84,1.0,1.0,2.66,302.84,291.15,305.48,299.29,305.37,305.34,302.84,1.0,1.0,0.1,0.1,0.9,0.1,5.68,0.64,5.04,-0.56,1.0,0.05,0.0,267.77,410.0,14695.08,0.0,13460.83,1.0,284.07,301.54,302.29,303.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6848.88,0.0,44.02,2275.33,0.0,185.08,0.26,1.0,0.0,3.0,1.0,0.0
17407500.0,305.37,297.15,293.15,0.0,0.0,302.87,1.0,1.0,0.53,305.57,297.15,293.15,0.0,0.0,302.87,1.0,1.0,0.56,305.26,297.15,293.15,0.0,0.0,302.87,1.0,1.0,0.41,305.22,297.15,293.15,0.0,0.0,302.87,1.0,1.0,0.56,304.78,297.15,293.15,0.0,0.0,302.87,1.0,1.0,2.66,302.87,291.15,305.57,299.3,305.41,305.37,302.87,1.0,1.0,0.13,0.13,0.87,0.13,5.69,0.75,4.93,-0.51,1.0,0.05,0.0,288.81,410.0,14754.2,0.0,13479.56,1.0,284.07,301.53,302.3,303.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6851.99,0.0,44.02,2275.33,0.0,184.42,0.26,1.0,0.0,3.0,1.0,0.0
17407800.0,305.38,297.15,293.15,0.0,0.0,302.9,1.0,1.0,0.53,305.59,297.15,293.15,0.0,0.0,302.9,1.0,1.0,0.56,305.26,297.15,293.15,0.0,0.0,302.9,1.0,1.0,0.41,305.23,297.15,293.15,0.0,0.0,302.9,1.0,1.0,0.56,304.79,297.15,293.15,0.0,0.0,302.9,1.0,1.0,2.66,302.9,291.15,305.65,299.31,305.44,305.38,302.9,1.0,1.0,0.15,0.15,0.85,0.15,5.69,0.87,4.82,-0.41,1.0,0.05,0.0,293.22,410.0,14769.41,0.0,13483.73,1.0,284.07,301.56,302.31,303.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6862.39,0.0,44.02,2275.33,0.0,184.7,0.26,1.0,0.0,3.0,1.0,0.0
17408100.0,305.38,297.15,293.15,0.0,0.0,302.92,1.0,1.0,0.53,305.6,297.15,293.15,0.0,0.0,302.92,1.0,1.0,0.56,305.27,297.15,293.15,0.0,0.0,302.92,1.0,1.0,0.41,305.23,297.15,293.15,0.0,0.0,302.92,1.0,1.0,0.56,304.79,297.15,293.15,0.0,0.0,302.92,1.0,1.0,2.66,302.92,291.15,305.73,299.32,305.46,305.38,302.92,1.0,1.0,0.18,0.18,0.82,0.18,5.69,0.94,4.75,-0.34,1.0,0.05,0.0,294.34,410.0,14785.29,0.0,13484.96,1.0,284.07,301.58,302.32,303.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6871.63,0.0,44.02,2275.33,0.0,184.98,0.26,1.0,0.0,3.0,1.0,0.0
17408400.0,305.38,297.15,293.15,0.0,0.0,302.94,1.0,1.0,0.53,305.62,297.15,293.15,0.0,0.0,302.94,1.0,1.0,0.56,305.27,297.15,293.15,0.0,0.0,302.94,1.0,1.0,0.41,305.24,297.15,293.15,0.0,0.0,302.94,1.0,1.0,0.56,304.8,297.15,293.15,0.0,0.0,302.94,1.0,1.0,2.66,302.94,291.15,305.82,299.33,305.49,305.39,302.94,1.0,1.0,0.2,0.2,0.8,0.2,5.69,1.0,4.69,-0.28,1.0,0.05,0.0,294.91,410.0,14801.51,0.0,13485.66,1.0,284.07,301.6,302.33,303.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6880.99,0.0,44.02,2275.33,0.0,185.14,0.26,1.0,0.0,3.0,1.0,0.0
17408700.0,305.38,297.15,293.15,0.0,0.0,302.96,1.0,1.0,0.53,305.63,297.15,293.15,0.0,0.0,302.96,1.0,1.0,0.56,305.28,297.15,293.15,0.0,0.0,302.96,1.0,1.0,0.41,305.24,297.15,293.15,0.0,0.0,302.96,1.0,1.0,0.56,304.81,297.15,293.15,0.0,0.0,302.96,1.0,1.0,2.66,302.96,291.15,305.9,299.34,305.51,305.4,302.96,1.0,1.0,0.22,0.22,0.78,0.22,5.69,1.07,4.62,-0.21,1.0,0.05,0.0,295.33,410.0,14817.48,0.0,13486.23,1.0,284.07,301.62,302.34,303.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6890.5,0.0,44.02,2275.33,0.0,185.26,0.26,1.0,0.0,3.0,1.0,0.0
17409000.0,305.38,297.15,293.15,0.0,0.0,302.98,1.0,1.0,0.53,305.64,297.15,293.15,0.0,0.0,302.98,1.0,1.0,0.56,305.29,297.15,293.15,0.0,0.0,302.98,1.0,1.0,0.41,305.25,297.15,293.15,0.0,0.0,302.98,1.0,1.0,0.56,304.81,297.15,293.15,0.0,0.0,302.98,1.0,1.0,2.66,302.98,291.15,305.98,299.36,305.53,305.4,302.98,1.0,1.0,0.24,0.24,0.76,0.24,5.69,1.13,4.56,-0.14,1.0,0.05,0.0,295.62,410.0,14833.06,0.0,13486.69,1.0,284.07,301.64,302.36,303.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6900.11,0.0,44.02,2275.33,0.0,185.32,0.26,1.0,0.0,3.0,1.0,0.0
17409300.0,305.38,297.15,293.15,0.0,0.0,303.0,1.0,1.0,0.53,305.65,297.15,293.15,0.0,0.0,303.0,1.0,1.0,0.56,305.29,297.15,293.15,0.0,0.0,303.0,1.0,1.0,0.41,305.25,297.15,293.15,0.0,0.0,303.0,1.0,1.0,0.56,304.82,297.15,293.15,0.0,0.0,303.0,1.0,1.0,2.66,303.0,291.15,306.07,299.37,305.56,305.41,303.0,1.0,1.0,0.26,0.26,0.74,0.26,5.69,1.2,4.49,-0.08,1.0,0.05,0.0,295.84,410.0,14848.21,0.0,13487.07,1.0,284.07,301.66,302.37,303.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6909.84,0.0,44.02,2275.33,0.0,185.32,0.26,1.0,0.0,3.0,1.0,0.0
17409600.0,305.38,297.15,293.15,0.0,0.0,303.02,1.0,1.0,0.53,305.66,297.15,293.15,0.0,0.0,303.02,1.0,1.0,0.56,305.3,297.15,293.15,0.0,0.0,303.02,1.0,1.0,0.41,305.26,297.15,293.15,0.0,0.0,303.02,1.0,1.0,0.56,304.83,297.15,293.15,0.0,0.0,303.02,1.0,1.0,2.66,303.02,291.15,306.15,299.39,305.58,305.41,303.02,1.0,1.0,0.27,0.27,0.73,0.27,5.69,1.27,4.42,-0.01,1.0,0.05,0.0,296.0,410.0,14862.97,0.0,13487.38,1.0,284.07,301.68,302.39,303.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6919.75,0.0,44.02,2275.33,0.0,185.24,0.26,1.0,0.0,3.0,1.0,0.0
17409900.0,305.37,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.53,305.66,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.56,305.29,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.41,305.26,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.56,304.82,297.15,293.15,0.0,0.0,303.04,1.0,1.0,2.66,303.04,291.15,306.23,299.4,305.6,305.41,303.04,1.0,1.0,0.29,0.29,0.71,0.29,5.69,1.33,4.36,0.05,1.0,0.05,0.0,296.13,410.0,14878.37,0.0,13487.63,1.0,284.07,301.69,302.4,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6929.74,0.0,44.02,2275.33,0.0,185.07,0.26,1.0,0.0,3.0,1.0,0.0
17410200.0,305.37,297.15,293.15,0.0,0.0,303.07,1.0,1.0,0.53,305.66,297.15,293.15,0.0,0.0,303.07,1.0,1.0,0.56,305.29,297.15,293.15,0.0,0.0,303.07,1.0,1.0,0.41,305.26,297.15,293.15,0.0,0.0,303.07,1.0,1.0,0.56,304.83,297.15,293.15,0.0,0.0,303.07,1.0,1.0,2.66,303.07,291.15,306.32,299.42,305.63,305.41,303.07,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.39,4.3,0.11,1.0,0.05,0.0,296.23,410.0,14900.26,0.0,13487.81,1.0,284.08,301.72,302.42,303.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6942.39,0.0,44.02,2275.33,0.0,184.97,0.26,1.0,0.0,3.0,1.0,0.0
17410500.0,305.38,297.15,293.15,0.0,0.0,303.1,1.0,1.0,0.53,305.66,297.15,293.15,0.0,0.0,303.1,1.0,1.0,0.56,305.3,297.15,293.15,0.0,0.0,303.1,1.0,1.0,0.41,305.26,297.15,293.15,0.0,0.0,303.1,1.0,1.0,0.56,304.83,297.15,293.15,0.0,0.0,303.1,1.0,1.0,2.66,303.1,291.15,306.4,299.45,305.67,305.42,303.1,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.45,4.24,0.17,1.0,0.05,0.0,296.31,410.0,14923.71,0.0,13487.94,1.0,284.08,301.74,302.45,303.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6956.7,0.0,44.02,2275.33,0.0,184.96,0.26,1.0,0.0,3.0,1.0,0.0
17410800.0,305.38,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.53,305.67,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.56,305.31,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.41,305.27,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.56,304.84,297.15,293.15,0.0,0.0,303.13,1.0,1.0,2.66,303.13,291.15,306.48,299.47,305.7,305.42,303.13,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.5,4.19,0.23,1.0,0.05,0.0,296.38,410.0,14948.29,0.0,13488.03,1.0,284.08,301.77,302.47,303.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6972.02,0.0,44.02,2275.33,0.0,185.01,0.26,1.0,0.0,3.0,1.0,0.0
