time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17411100.0,305.39,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.53,305.67,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.56,305.32,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.41,305.28,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.56,304.85,297.15,293.15,0.0,0.0,303.17,1.0,1.0,2.66,303.17,291.15,306.57,299.5,305.74,305.43,303.17,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.28,1.0,0.05,0.0,296.44,410.0,14973.88,0.0,13488.09,1.0,284.08,301.81,302.5,303.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6988.11,0.0,44.02,2275.33,0.0,185.11,0.26,1.0,0.0,3.0,1.0,0.0
17411400.0,305.4,297.15,293.15,0.0,0.0,303.2,1.0,1.0,0.53,305.68,297.15,293.15,0.0,0.0,303.2,1.0,1.0,0.56,305.34,297.15,293.15,0.0,0.0,303.2,1.0,1.0,0.41,305.3,297.15,293.15,0.0,0.0,303.2,1.0,1.0,0.56,304.86,297.15,293.15,0.0,0.0,303.2,1.0,1.0,2.66,303.2,291.15,306.65,299.52,305.78,305.44,303.2,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.6,4.09,0.32,1.0,0.05,0.0,296.49,410.0,15000.52,0.0,13488.14,1.0,284.08,301.84,302.52,303.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7004.85,0.0,44.02,2275.33,0.0,185.24,0.26,1.0,0.0,3.0,1.0,0.0
17411700.0,305.41,297.15,293.15,0.0,0.0,303.24,1.0,1.0,0.53,305.69,297.15,293.15,0.0,0.0,303.24,1.0,1.0,0.56,305.35,297.15,293.15,0.0,0.0,303.24,1.0,1.0,0.41,305.31,297.15,293.15,0.0,0.0,303.24,1.0,1.0,0.56,304.87,297.15,293.15,0.0,0.0,303.24,1.0,1.0,2.66,303.24,291.15,306.73,299.55,305.82,305.45,303.24,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.64,4.05,0.36,1.0,0.05,0.0,296.53,410.0,15028.48,0.0,13488.18,1.0,284.08,301.87,302.55,303.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7022.22,0.0,44.02,2275.33,0.0,185.42,0.26,1.0,0.0,3.0,1.0,0.0
17412000.0,305.43,297.15,293.15,0.0,0.0,303.28,1.0,1.0,0.53,305.7,297.15,293.15,0.0,0.0,303.28,1.0,1.0,0.56,305.37,297.15,293.15,0.0,0.0,303.28,1.0,1.0,0.41,305.33,297.15,293.15,0.0,0.0,303.28,1.0,1.0,0.56,304.88,297.15,293.15,0.0,0.0,303.28,1.0,1.0,2.66,303.28,291.15,306.82,299.57,305.87,305.47,303.28,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.68,4.01,0.4,1.0,0.05,0.0,296.57,410.0,15057.99,0.0,13488.22,1.0,284.08,301.91,302.57,303.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7040.3,0.0,44.02,2275.33,0.0,185.66,0.26,1.0,0.0,3.0,1.0,0.0
17412300.0,305.44,297.15,293.15,0.0,0.0,303.32,1.0,1.0,0.53,305.72,297.15,293.15,0.0,0.0,303.32,1.0,1.0,0.56,305.39,297.15,293.15,0.0,0.0,303.32,1.0,1.0,0.41,305.34,297.15,293.15,0.0,0.0,303.32,1.0,1.0,0.56,304.9,297.15,293.15,0.0,0.0,303.32,1.0,1.0,2.66,303.32,291.15,306.9,299.6,305.91,305.49,303.32,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.72,3.98,0.44,1.0,0.05,0.0,296.59,410.0,15088.91,0.0,13488.26,1.0,284.09,301.94,302.59,303.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7058.23,0.0,44.02,2275.33,0.0,187.56,0.26,1.0,0.0,3.0,1.0,0.0
17412600.0,305.46,297.15,293.15,0.0,0.0,303.36,1.0,1.0,0.53,305.74,297.15,293.15,0.0,0.0,303.36,1.0,1.0,0.56,305.41,297.15,293.15,0.0,0.0,303.36,1.0,1.0,0.41,305.37,297.15,293.15,0.0,0.0,303.36,1.0,1.0,0.56,304.91,297.15,293.15,0.0,0.0,303.36,1.0,1.0,2.66,303.36,291.15,306.98,299.62,305.96,305.51,303.36,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.75,3.94,0.47,1.0,0.05,0.0,296.61,410.0,15121.24,0.0,13488.3,1.0,284.09,301.98,302.6,303.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7073.15,0.0,44.02,2275.33,0.0,192.62,0.26,1.0,0.0,3.0,1.0,0.0
17412900.0,305.48,297.15,293.15,0.0,0.0,303.4,1.0,1.0,0.53,305.76,297.15,293.15,0.0,0.0,303.4,1.0,1.0,0.56,305.44,297.15,293.15,0.0,0.0,303.4,1.0,1.0,0.41,305.39,297.15,293.15,0.0,0.0,303.4,1.0,1.0,0.56,304.93,297.15,293.15,0.0,0.0,303.4,1.0,1.0,2.66,303.4,291.15,307.07,299.65,306.01,305.53,303.4,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.78,3.92,0.5,1.0,0.05,0.0,296.63,410.0,15154.84,0.0,13488.33,1.0,284.09,302.02,302.6,303.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7088.14,0.0,44.02,2275.33,0.0,196.66,0.26,1.0,0.0,3.0,1.0,0.0
17413200.0,305.51,297.15,293.15,0.0,0.0,303.45,1.0,1.0,0.53,305.79,297.15,293.15,0.0,0.0,303.45,1.0,1.0,0.56,305.47,297.15,293.15,0.0,0.0,303.45,1.0,1.0,0.41,305.42,297.15,293.15,0.0,0.0,303.45,1.0,1.0,0.56,304.95,297.15,293.15,0.0,0.0,303.45,1.0,1.0,2.66,303.45,291.15,307.15,299.67,306.06,305.56,303.45,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.8,3.89,0.52,1.0,0.05,0.0,296.64,410.0,15189.57,0.0,13488.37,1.0,284.09,302.07,302.59,303.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7103.82,0.0,44.02,2275.33,0.0,200.45,0.26,1.0,0.0,3.0,1.0,0.0
17413500.0,305.56,297.15,293.15,0.0,0.0,303.51,1.0,1.0,0.53,305.84,297.15,293.15,0.0,0.0,303.51,1.0,1.0,0.56,305.53,297.15,293.15,0.0,0.0,303.51,1.0,1.0,0.41,305.47,297.15,293.15,0.0,0.0,303.51,1.0,1.0,0.56,304.99,297.15,293.15,0.0,0.0,303.51,1.0,1.0,2.66,303.51,291.15,307.23,299.69,306.13,305.61,303.51,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.82,3.87,0.54,1.0,0.05,0.0,296.65,410.0,15237.25,0.0,13488.4,1.0,284.1,302.12,302.6,303.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7123.05,0.0,44.02,2275.33,0.0,204.3,0.26,1.0,0.0,3.0,1.0,0.0
17413800.0,305.59,297.15,293.15,0.0,0.0,303.56,1.0,1.0,0.53,305.88,297.15,293.15,0.0,0.0,303.56,1.0,1.0,0.56,305.57,297.15,293.15,0.0,0.0,303.56,1.0,1.0,0.41,305.51,297.15,293.15,0.0,0.0,303.56,1.0,1.0,0.56,305.02,297.15,293.15,0.0,0.0,303.56,1.0,1.0,2.66,303.56,291.15,307.32,299.71,306.19,305.65,303.56,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.84,3.85,0.57,1.0,0.05,0.0,296.67,410.0,15276.51,0.0,13488.41,1.0,284.1,302.17,302.6,303.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7141.68,0.0,44.02,2275.33,0.0,208.25,0.26,1.0,0.0,3.0,1.0,0.0
17414100.0,305.63,297.15,293.15,0.0,0.0,303.61,1.0,1.0,0.53,305.92,297.15,293.15,0.0,0.0,303.61,1.0,1.0,0.56,305.61,297.15,293.15,0.0,0.0,303.61,1.0,1.0,0.41,305.55,297.15,293.15,0.0,0.0,303.61,1.0,1.0,0.56,305.05,297.15,293.15,0.0,0.0,303.61,1.0,1.0,2.66,303.61,291.15,307.4,299.73,306.25,305.69,303.61,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.58,1.0,0.05,0.0,296.68,410.0,15314.98,0.0,13488.41,1.0,284.1,302.22,302.6,303.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7159.87,0.0,44.02,2275.33,0.0,212.17,0.26,1.0,0.0,3.0,1.0,0.0
17414400.0,305.66,297.15,293.15,0.0,0.0,303.66,1.0,1.0,0.53,305.96,297.15,293.15,0.0,0.0,303.66,1.0,1.0,0.56,305.66,297.15,293.15,0.0,0.0,303.66,1.0,1.0,0.41,305.59,297.15,293.15,0.0,0.0,303.66,1.0,1.0,0.56,305.08,297.15,293.15,0.0,0.0,303.66,1.0,1.0,2.66,303.66,291.15,307.48,299.76,306.31,305.73,303.67,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.81,0.6,1.0,0.05,0.0,296.69,410.0,15353.16,0.0,13488.41,1.0,284.1,302.27,302.59,303.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7177.73,0.0,44.02,2275.33,0.0,216.05,0.26,1.0,0.0,3.0,1.0,0.0
17414700.0,305.7,297.15,293.15,0.0,0.0,303.72,1.0,1.0,0.53,306.0,297.15,293.15,0.0,0.0,303.72,1.0,1.0,0.56,305.7,297.15,293.15,0.0,0.0,303.72,1.0,1.0,0.41,305.62,297.15,293.15,0.0,0.0,303.72,1.0,1.0,0.56,305.11,297.15,293.15,0.0,0.0,303.72,1.0,1.0,2.66,303.72,291.15,307.57,299.78,306.36,305.76,303.72,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,1.0,0.05,0.0,296.7,410.0,15390.99,0.0,13488.39,1.0,284.11,302.31,302.59,303.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7178.73,0.0,44.02,2275.33,0.0,219.77,0.26,1.0,0.0,3.0,1.0,0.0
17415000.0,305.73,297.15,293.15,0.0,0.0,303.77,1.0,1.0,0.53,306.03,297.15,293.15,0.0,0.0,303.77,1.0,1.0,0.56,305.74,297.15,293.15,0.0,0.0,303.77,1.0,1.0,0.41,305.66,297.15,293.15,0.0,0.0,303.77,1.0,1.0,0.56,305.14,297.15,293.15,0.0,0.0,303.77,1.0,1.0,2.66,303.77,291.15,307.65,299.8,306.42,305.8,303.77,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.63,1.0,0.05,0.0,296.72,410.0,15428.21,0.0,13488.38,1.0,284.11,302.36,302.59,303.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7180.78,0.0,44.02,2275.33,0.0,223.39,0.26,1.0,0.0,3.0,1.0,0.0
17415300.0,305.76,297.15,293.15,0.0,0.0,303.81,1.0,1.0,0.53,306.07,297.15,293.15,0.0,0.0,303.81,1.0,1.0,0.56,305.78,297.15,293.15,0.0,0.0,303.81,1.0,1.0,0.41,305.69,297.15,293.15,0.0,0.0,303.81,1.0,1.0,0.56,305.17,297.15,293.15,0.0,0.0,303.81,1.0,1.0,2.66,303.81,291.15,307.73,299.82,306.48,305.84,303.82,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,1.0,0.05,0.0,296.73,410.0,15464.64,0.0,13488.36,1.0,284.11,302.41,302.59,303.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7183.14,0.0,44.02,2275.33,0.0,227.01,0.26,1.0,0.0,3.0,1.0,0.0
17415600.0,305.79,297.15,293.15,0.0,0.0,303.86,1.0,1.0,0.53,306.1,297.15,293.15,0.0,0.0,303.86,1.0,1.0,0.56,305.82,297.15,293.15,0.0,0.0,303.86,1.0,1.0,0.41,305.72,297.15,293.15,0.0,0.0,303.86,1.0,1.0,0.56,305.19,297.15,293.15,0.0,0.0,303.86,1.0,1.0,2.66,303.86,291.15,307.82,299.84,306.53,305.87,303.86,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,1.0,0.05,0.0,296.74,410.0,15500.03,0.0,13488.34,1.0,284.11,302.45,302.59,303.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7185.37,0.0,44.02,2275.33,0.0,230.64,0.26,1.0,0.0,3.0,1.0,0.0
17415900.0,305.82,297.15,293.15,0.0,0.0,303.91,1.0,1.0,0.53,306.13,297.15,293.15,0.0,0.0,303.91,1.0,1.0,0.56,305.86,297.15,293.15,0.0,0.0,303.91,1.0,1.0,0.41,305.75,297.15,293.15,0.0,0.0,303.91,1.0,1.0,0.56,305.22,297.15,293.15,0.0,0.0,303.91,1.0,1.0,2.66,303.91,291.15,307.9,299.86,306.58,305.9,303.91,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.05,0.0,296.75,410.0,15534.4,0.0,13488.33,1.0,284.11,302.5,302.59,303.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7187.27,0.0,44.02,2275.33,0.0,234.25,0.26,1.0,0.0,3.0,1.0,0.0
17416200.0,305.85,297.15,293.15,0.0,0.0,303.95,1.0,1.0,0.53,306.16,297.15,293.15,0.0,0.0,303.95,1.0,1.0,0.56,305.9,297.15,293.15,0.0,0.0,303.95,1.0,1.0,0.41,305.78,297.15,293.15,0.0,0.0,303.95,1.0,1.0,0.56,305.25,297.15,293.15,0.0,0.0,303.95,1.0,1.0,2.66,303.95,291.15,307.98,299.88,306.63,305.93,303.95,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.05,0.0,296.75,410.0,15567.61,0.0,13488.33,1.0,284.12,302.54,302.59,303.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7189.1,0.0,44.02,2275.33,0.0,237.86,0.26,1.0,0.0,3.0,1.0,0.0
17416500.0,305.87,297.15,293.15,0.0,0.0,304.0,1.0,1.0,0.53,306.19,297.15,293.15,0.0,0.0,304.0,1.0,1.0,0.56,305.93,297.15,293.15,0.0,0.0,304.0,1.0,1.0,0.41,305.81,297.15,293.15,0.0,0.0,304.0,1.0,1.0,0.56,305.27,297.15,293.15,0.0,0.0,304.0,1.0,1.0,2.66,304.0,291.15,308.07,299.9,306.68,305.96,304.0,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.68,1.0,0.05,0.0,296.76,410.0,15599.81,0.0,13488.33,1.0,284.12,302.58,302.59,303.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7190.88,0.0,44.02,2275.33,0.0,241.46,0.26,1.0,0.0,3.0,1.0,0.0
17416800.0,305.9,297.15,293.15,0.0,0.0,304.04,1.0,1.0,0.53,306.21,297.15,293.15,0.0,0.0,304.04,1.0,1.0,0.56,305.96,297.15,293.15,0.0,0.0,304.04,1.0,1.0,0.41,305.83,297.15,293.15,0.0,0.0,304.04,1.0,1.0,0.56,305.3,297.15,293.15,0.0,0.0,304.04,1.0,1.0,2.66,304.04,291.15,308.15,299.91,306.73,305.98,304.04,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.05,0.0,296.76,410.0,15630.71,0.0,13488.35,1.0,284.12,302.62,302.59,303.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7192.6,0.0,44.02,2275.33,0.0,245.04,0.26,1.0,0.0,3.0,1.0,0.0
17417100.0,305.92,297.15,293.15,0.0,0.0,304.08,1.0,1.0,0.53,306.23,297.15,293.15,0.0,0.0,304.08,1.0,1.0,0.56,305.98,297.15,293.15,0.0,0.0,304.08,1.0,1.0,0.41,305.85,297.15,293.15,0.0,0.0,304.08,1.0,1.0,0.56,305.32,297.15,293.15,0.0,0.0,304.08,1.0,1.0,2.66,304.08,291.15,308.22,299.93,306.77,306.01,304.08,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.05,0.0,296.75,410.0,15655.14,0.0,13488.38,1.0,284.12,302.65,302.59,303.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7194.14,0.0,44.02,2275.33,0.0,248.7,0.26,1.0,0.0,3.0,1.0,0.0
17417400.0,305.93,297.15,293.15,0.0,0.0,304.1,1.0,1.0,0.53,306.25,297.15,293.15,0.0,0.0,304.1,1.0,1.0,0.56,306.01,297.15,293.15,0.0,0.0,304.1,1.0,1.0,0.41,305.87,297.15,293.15,0.0,0.0,304.1,1.0,1.0,0.56,305.34,297.15,293.15,0.0,0.0,304.1,1.0,1.0,2.66,304.1,291.15,308.25,299.96,306.79,306.02,304.1,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.05,0.0,296.75,410.0,15668.74,0.0,13488.4,1.0,284.12,302.68,302.59,303.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7195.21,0.0,44.02,2275.33,0.0,252.53,0.26,1.0,0.0,3.0,1.0,0.0
17417700.0,305.95,297.15,293.15,0.0,0.0,304.11,1.0,1.0,0.53,306.26,297.15,293.15,0.0,0.0,304.11,1.0,1.0,0.56,306.02,297.15,293.15,0.0,0.0,304.11,1.0,1.0,0.41,305.89,297.15,293.15,0.0,0.0,304.11,1.0,1.0,0.56,305.36,297.15,293.15,0.0,0.0,304.11,1.0,1.0,2.66,304.11,291.15,308.25,299.98,306.81,306.04,304.11,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.05,0.0,296.75,410.0,15674.07,0.0,13488.43,1.0,284.12,302.69,302.59,303.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7195.82,0.0,44.02,2275.33,0.0,256.52,0.26,1.0,0.0,3.0,1.0,0.0
17418000.0,305.95,297.15,293.15,0.0,0.0,304.11,1.0,1.0,0.53,306.26,297.15,293.15,0.0,0.0,304.11,1.0,1.0,0.56,306.04,297.15,293.15,0.0,0.0,304.11,1.0,1.0,0.41,305.9,297.15,293.15,0.0,0.0,304.11,1.0,1.0,0.56,305.37,297.15,293.15,0.0,0.0,304.11,1.0,1.0,2.66,304.11,291.15,308.23,300.0,306.81,306.05,304.11,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.05,0.0,296.74,410.0,15671.9,0.0,13488.45,1.0,284.12,302.7,302.59,303.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7195.99,0.0,44.02,2275.33,0.0,260.62,0.26,1.0,0.0,3.0,1.0,0.0
17418300.0,305.96,297.15,293.15,0.0,0.0,304.11,1.0,1.0,0.53,306.27,297.15,293.15,0.0,0.0,304.11,1.0,1.0,0.56,306.04,297.15,293.15,0.0,0.0,304.11,1.0,1.0,0.41,305.9,297.15,293.15,0.0,0.0,304.11,1.0,1.0,0.56,305.37,297.15,293.15,0.0,0.0,304.11,1.0,1.0,2.66,304.11,291.15,308.2,300.03,306.8,306.05,304.11,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.71,0.71,1.0,0.05,0.0,296.74,410.0,15664.03,0.0,13488.47,1.0,284.12,302.69,302.59,303.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7195.78,0.0,44.02,2275.33,0.0,264.78,0.26,1.0,0.0,3.0,1.0,0.0
17418600.0,305.96,297.15,293.15,0.0,0.0,304.09,1.0,1.0,0.53,306.27,297.15,293.15,0.0,0.0,304.09,1.0,1.0,0.56,306.05,297.15,293.15,0.0,0.0,304.09,1.0,1.0,0.41,305.9,297.15,293.15,0.0,0.0,304.09,1.0,1.0,0.56,305.38,297.15,293.15,0.0,0.0,304.09,1.0,1.0,2.66,304.09,291.15,308.14,300.05,306.78,306.05,304.09,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.74,410.0,15651.82,0.0,13488.49,1.0,284.12,302.68,302.59,303.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7195.29,0.0,44.02,2275.33,0.0,268.97,0.26,1.0,0.0,3.0,1.0,0.0
17418900.0,305.95,297.15,293.15,0.0,0.0,304.08,1.0,1.0,0.53,306.26,297.15,293.15,0.0,0.0,304.08,1.0,1.0,0.56,306.06,297.15,293.15,0.0,0.0,304.08,1.0,1.0,0.41,305.9,297.15,293.15,0.0,0.0,304.08,1.0,1.0,0.56,305.38,297.15,293.15,0.0,0.0,304.08,1.0,1.0,2.66,304.08,291.15,308.08,300.08,306.76,306.05,304.08,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.74,410.0,15636.46,0.0,13488.51,1.0,284.12,302.67,302.59,303.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7194.57,0.0,44.02,2275.33,0.0,273.12,0.26,1.0,0.0,3.0,1.0,0.0
17419200.0,305.95,297.15,293.15,0.0,0.0,304.05,1.0,1.0,0.53,306.26,297.15,293.15,0.0,0.0,304.05,1.0,1.0,0.56,306.06,297.15,293.15,0.0,0.0,304.05,1.0,1.0,0.41,305.9,297.15,293.15,0.0,0.0,304.05,1.0,1.0,0.56,305.37,297.15,293.15,0.0,0.0,304.05,1.0,1.0,2.66,304.05,291.15,308.01,300.1,306.74,306.05,304.05,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.73,410.0,15619.28,0.0,13488.53,1.0,284.12,302.65,302.59,303.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7193.71,0.0,44.02,2275.33,0.0,277.19,0.26,1.0,0.0,3.0,1.0,0.0
17419500.0,305.95,297.15,293.15,0.0,0.0,304.03,1.0,1.0,0.53,306.26,297.15,293.15,0.0,0.0,304.03,1.0,1.0,0.56,306.06,297.15,293.15,0.0,0.0,304.03,1.0,1.0,0.41,305.9,297.15,293.15,0.0,0.0,304.03,1.0,1.0,0.56,305.37,297.15,293.15,0.0,0.0,304.03,1.0,1.0,2.66,304.03,291.15,307.94,300.12,306.71,306.05,304.03,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.73,410.0,15601.73,0.0,13488.54,1.0,284.12,302.63,302.59,303.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7192.77,0.0,44.02,2275.33,0.0,281.15,0.26,1.0,0.0,3.0,1.0,0.0
17419800.0,305.94,297.15,293.15,0.0,0.0,304.01,1.0,1.0,0.53,306.25,297.15,293.15,0.0,0.0,304.01,1.0,1.0,0.56,306.06,297.15,293.15,0.0,0.0,304.01,1.0,1.0,0.41,305.9,297.15,293.15,0.0,0.0,304.01,1.0,1.0,0.56,305.36,297.15,293.15,0.0,0.0,304.01,1.0,1.0,2.66,304.01,291.15,307.87,300.14,306.69,306.05,304.01,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.73,410.0,15585.09,0.0,13488.56,1.0,284.12,302.6,302.59,303.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7191.83,0.0,44.02,2275.33,0.0,284.96,0.26,1.0,0.0,3.0,1.0,0.0
17420100.0,305.94,297.15,293.15,0.0,0.0,303.99,1.0,1.0,0.53,306.25,297.15,293.15,0.0,0.0,303.99,1.0,1.0,0.56,306.07,297.15,293.15,0.0,0.0,303.99,1.0,1.0,0.41,305.9,297.15,293.15,0.0,0.0,303.99,1.0,1.0,0.56,305.35,297.15,293.15,0.0,0.0,303.99,1.0,1.0,2.66,303.99,291.15,307.8,300.17,306.66,306.05,303.99,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.73,410.0,15570.66,0.0,13488.58,1.0,284.12,302.58,302.59,303.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7190.97,0.0,44.02,2275.33,0.0,288.64,0.26,1.0,0.0,3.0,1.0,0.0
17420400.0,305.93,297.15,293.15,0.0,0.0,303.97,1.0,1.0,0.53,306.25,297.15,293.15,0.0,0.0,303.97,1.0,1.0,0.56,306.07,297.15,293.15,0.0,0.0,303.97,1.0,1.0,0.41,305.9,297.15,293.15,0.0,0.0,303.97,1.0,1.0,0.56,305.35,297.15,293.15,0.0,0.0,303.97,1.0,1.0,2.66,303.97,291.15,307.75,300.18,306.64,306.04,303.97,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.72,410.0,15559.7,0.0,13488.59,1.0,284.12,302.57,302.59,303.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7190.26,0.0,44.02,2275.33,0.0,292.21,0.26,1.0,0.0,3.0,1.0,0.0
17420700.0,305.93,297.15,293.15,0.0,0.0,303.96,1.0,1.0,0.53,306.24,297.15,293.15,0.0,0.0,303.96,1.0,1.0,0.56,306.08,297.15,293.15,0.0,0.0,303.96,1.0,1.0,0.41,305.9,297.15,293.15,0.0,0.0,303.96,1.0,1.0,0.56,305.35,297.15,293.15,0.0,0.0,303.96,1.0,1.0,2.66,303.96,291.15,307.7,300.2,306.63,306.05,303.96,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.73,410.0,15550.06,0.0,13488.58,1.0,284.12,302.56,302.59,303.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7189.7,0.0,44.02,2275.33,0.0,295.92,0.26,1.0,0.0,3.0,1.0,0.0
17421000.0,305.93,297.15,293.15,0.0,0.0,303.94,1.0,1.0,0.53,306.24,297.15,293.15,0.0,0.0,303.94,1.0,1.0,0.56,306.09,297.15,293.15,0.0,0.0,303.94,1.0,1.0,0.41,305.9,297.15,293.15,0.0,0.0,303.94,1.0,1.0,0.56,305.34,297.15,293.15,0.0,0.0,303.94,1.0,1.0,2.66,303.94,291.15,307.65,300.23,306.61,306.05,303.94,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.73,410.0,15539.58,0.0,13488.56,1.0,284.12,302.54,302.59,303.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7189.17,0.0,44.02,2275.33,0.0,300.19,0.26,1.0,0.0,3.0,1.0,0.0
17421300.0,305.93,297.15,293.15,0.0,0.0,303.93,1.0,1.0,0.53,306.24,297.15,293.15,0.0,0.0,303.93,1.0,1.0,0.56,306.1,297.15,293.15,0.0,0.0,303.93,1.0,1.0,0.41,305.9,297.15,293.15,0.0,0.0,303.93,1.0,1.0,0.56,305.34,297.15,293.15,0.0,0.0,303.93,1.0,1.0,2.66,303.93,291.15,307.6,300.25,306.6,306.05,303.93,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.73,1.0,0.05,0.0,296.74,410.0,15528.66,0.0,13488.54,1.0,284.12,302.53,302.6,303.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7188.63,0.0,44.02,2275.33,0.0,305.01,0.26,1.0,0.0,3.0,1.0,0.0
17421600.0,305.93,297.15,293.15,0.0,0.0,303.91,1.0,1.0,0.53,306.24,297.15,293.15,0.0,0.0,303.91,1.0,1.0,0.56,306.1,297.15,293.15,0.0,0.0,303.91,1.0,1.0,0.41,305.9,297.15,293.15,0.0,0.0,303.91,1.0,1.0,0.56,305.34,297.15,293.15,0.0,0.0,303.91,1.0,1.0,2.66,303.91,291.15,307.55,300.28,306.58,306.05,303.91,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.74,410.0,15517.28,0.0,13488.51,1.0,284.12,302.52,302.6,303.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7188.05,0.0,44.02,2275.33,0.0,310.24,0.26,1.0,0.0,3.0,1.0,0.0
17421900.0,305.93,297.15,293.15,0.0,0.0,303.9,1.0,1.0,0.53,306.24,297.15,293.15,0.0,0.0,303.9,1.0,1.0,0.56,306.11,297.15,293.15,0.0,0.0,303.9,1.0,1.0,0.41,305.9,297.15,293.15,0.0,0.0,303.9,1.0,1.0,0.56,305.34,297.15,293.15,0.0,0.0,303.9,1.0,1.0,2.66,303.9,291.15,307.5,300.3,306.56,306.05,303.9,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.75,410.0,15505.42,0.0,13488.49,1.0,284.11,302.5,302.6,303.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7187.43,0.0,44.02,2275.33,0.0,315.75,0.26,1.0,0.0,3.0,1.0,0.0
17422200.0,305.92,297.15,293.15,0.0,0.0,303.88,1.0,1.0,0.53,306.24,297.15,293.15,0.0,0.0,303.88,1.0,1.0,0.56,306.12,297.15,293.15,0.0,0.0,303.88,1.0,1.0,0.41,305.9,297.15,293.15,0.0,0.0,303.88,1.0,1.0,0.56,305.34,297.15,293.15,0.0,0.0,303.88,1.0,1.0,2.66,303.88,291.15,307.45,300.33,306.54,306.05,303.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.76,410.0,15493.07,0.0,13488.46,1.0,284.11,302.49,302.6,303.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7186.79,0.0,44.02,2275.33,0.0,321.43,0.26,1.0,0.0,3.0,1.0,0.0
17422500.0,305.92,297.15,293.15,0.0,0.0,303.87,1.0,1.0,0.53,306.23,297.15,293.15,0.0,0.0,303.87,1.0,1.0,0.56,306.12,297.15,293.15,0.0,0.0,303.87,1.0,1.0,0.41,305.9,297.15,293.15,0.0,0.0,303.87,1.0,1.0,0.56,305.33,297.15,293.15,0.0,0.0,303.87,1.0,1.0,2.66,303.87,291.15,307.39,300.35,306.52,306.05,303.87,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.76,410.0,15480.2,0.0,13488.44,1.0,284.11,302.47,302.6,303.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7186.1,0.0,44.02,2275.33,0.0,327.14,0.26,1.0,0.0,3.0,1.0,0.0
17422800.0,305.92,297.15,293.15,0.0,0.0,303.85,1.0,1.0,0.53,306.23,297.15,293.15,0.0,0.0,303.85,1.0,1.0,0.56,306.12,297.15,293.15,0.0,0.0,303.85,1.0,1.0,0.41,305.9,297.15,293.15,0.0,0.0,303.85,1.0,1.0,0.56,305.33,297.15,293.15,0.0,0.0,303.85,1.0,1.0,2.66,303.85,291.15,307.34,300.38,306.51,306.05,303.85,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.77,410.0,15466.9,0.0,13488.41,1.0,284.11,302.45,302.6,303.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7185.38,0.0,44.02,2275.33,0.0,332.74,0.26,1.0,0.0,3.0,1.0,0.0
17423100.0,305.91,297.15,293.15,0.0,0.0,303.83,1.0,1.0,0.53,306.22,297.15,293.15,0.0,0.0,303.83,1.0,1.0,0.56,306.12,297.15,293.15,0.0,0.0,303.83,1.0,1.0,0.41,305.9,297.15,293.15,0.0,0.0,303.83,1.0,1.0,0.56,305.32,297.15,293.15,0.0,0.0,303.83,1.0,1.0,2.66,303.83,291.15,307.29,300.4,306.48,306.05,303.83,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.77,410.0,15453.26,0.0,13488.39,1.0,284.11,302.44,302.6,303.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7184.56,0.0,44.02,2275.33,0.0,338.08,0.26,1.0,0.0,3.0,1.0,0.0
17423400.0,305.9,297.15,293.15,0.0,0.0,303.81,1.0,1.0,0.53,306.22,297.15,293.15,0.0,0.0,303.81,1.0,1.0,0.56,306.12,297.15,293.15,0.0,0.0,303.81,1.0,1.0,0.41,305.89,297.15,293.15,0.0,0.0,303.81,1.0,1.0,0.56,305.32,297.15,293.15,0.0,0.0,303.81,1.0,1.0,2.66,303.81,291.15,307.24,300.42,306.46,306.04,303.81,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.78,410.0,15439.46,0.0,13488.38,1.0,284.11,302.42,302.59,303.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7183.67,0.0,44.02,2275.33,0.0,342.98,0.26,1.0,0.0,3.0,1.0,0.0
17423700.0,305.9,297.15,293.15,0.0,0.0,303.79,1.0,1.0,0.53,306.21,297.15,293.15,0.0,0.0,303.79,1.0,1.0,0.56,306.12,297.15,293.15,0.0,0.0,303.79,1.0,1.0,0.41,305.89,297.15,293.15,0.0,0.0,303.79,1.0,1.0,0.56,305.31,297.15,293.15,0.0,0.0,303.79,1.0,1.0,2.66,303.79,291.15,307.19,300.43,306.44,306.03,303.79,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.78,410.0,15425.72,0.0,13488.37,1.0,284.11,302.4,302.59,303.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7182.73,0.0,44.02,2275.33,0.0,347.3,0.26,1.0,0.0,3.0,1.0,0.0
17424000.0,305.89,297.15,293.15,0.0,0.0,303.78,1.0,1.0,0.53,306.2,297.15,293.15,0.0,0.0,303.78,1.0,1.0,0.56,306.11,297.15,293.15,0.0,0.0,303.78,1.0,1.0,0.41,305.88,297.15,293.15,0.0,0.0,303.78,1.0,1.0,0.56,305.31,297.15,293.15,0.0,0.0,303.78,1.0,1.0,2.66,303.78,291.15,307.15,300.45,306.42,306.02,303.78,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.78,410.0,15412.27,0.0,13488.37,1.0,284.11,302.39,302.59,303.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7181.79,0.0,44.02,2275.33,0.0,350.8,0.26,1.0,0.0,3.0,1.0,0.0
17424300.0,305.88,297.15,293.15,0.0,0.0,303.76,1.0,1.0,0.53,306.19,297.15,293.15,0.0,0.0,303.76,1.0,1.0,0.56,306.1,297.15,293.15,0.0,0.0,303.76,1.0,1.0,0.41,305.87,297.15,293.15,0.0,0.0,303.76,1.0,1.0,0.56,305.3,297.15,293.15,0.0,0.0,303.76,1.0,1.0,2.66,303.76,291.15,307.12,300.45,306.41,306.02,303.76,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.78,410.0,15403.18,0.0,13488.38,1.0,284.11,302.37,302.59,303.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7180.81,0.0,44.02,2275.33,0.0,351.84,0.26,1.0,0.0,3.0,1.0,0.0
17424600.0,305.87,297.15,293.15,0.0,0.0,303.75,1.0,1.0,0.53,306.18,297.15,293.15,0.0,0.0,303.75,1.0,1.0,0.56,306.09,297.15,293.15,0.0,0.0,303.75,1.0,1.0,0.41,305.87,297.15,293.15,0.0,0.0,303.75,1.0,1.0,0.56,305.29,297.15,293.15,0.0,0.0,303.75,1.0,1.0,2.66,303.75,291.15,307.12,300.42,306.4,306.01,303.75,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.77,410.0,15399.96,0.0,13488.4,1.0,284.11,302.36,302.58,303.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7180.01,0.0,44.02,2275.33,0.0,346.89,0.26,1.0,0.0,3.0,1.0,0.0
17424900.0,305.86,297.15,293.15,0.0,0.0,303.75,1.0,1.0,0.53,306.17,297.15,293.15,0.0,0.0,303.75,1.0,1.0,0.56,306.08,297.15,293.15,0.0,0.0,303.75,1.0,1.0,0.41,305.86,297.15,293.15,0.0,0.0,303.75,1.0,1.0,0.56,305.29,297.15,293.15,0.0,0.0,303.75,1.0,1.0,2.66,303.75,291.15,307.13,300.38,306.4,306.0,303.75,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.77,410.0,15400.76,0.0,13488.43,1.0,284.11,302.36,302.58,303.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7179.56,0.0,44.02,2275.33,0.0,336.59,0.26,1.0,0.0,3.0,1.0,0.0
17425200.0,305.86,297.15,293.15,0.0,0.0,303.76,1.0,1.0,0.53,306.16,297.15,293.15,0.0,0.0,303.76,1.0,1.0,0.56,306.08,297.15,293.15,0.0,0.0,303.76,1.0,1.0,0.41,305.85,297.15,293.15,0.0,0.0,303.76,1.0,1.0,0.56,305.28,297.15,293.15,0.0,0.0,303.76,1.0,1.0,2.66,303.76,291.15,307.15,300.32,306.4,305.99,303.76,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.76,410.0,15404.42,0.0,13488.46,1.0,284.11,302.36,302.58,303.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7179.41,0.0,44.02,2275.33,0.0,322.62,0.26,1.0,0.0,3.0,1.0,0.0
17425500.0,305.85,297.15,293.15,0.0,0.0,303.76,1.0,1.0,0.53,306.15,297.15,293.15,0.0,0.0,303.76,1.0,1.0,0.56,306.07,297.15,293.15,0.0,0.0,303.76,1.0,1.0,0.41,305.85,297.15,293.15,0.0,0.0,303.76,1.0,1.0,0.56,305.28,297.15,293.15,0.0,0.0,303.76,1.0,1.0,2.66,303.76,291.15,307.18,300.24,306.41,305.99,303.76,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.75,410.0,15409.58,0.0,13488.49,1.0,284.11,302.37,302.57,303.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7179.48,0.0,44.02,2275.33,0.0,306.43,0.26,1.0,0.0,3.0,1.0,0.0
17425800.0,305.85,297.15,293.15,0.0,0.0,303.77,1.0,1.0,0.53,306.15,297.15,293.15,0.0,0.0,303.77,1.0,1.0,0.56,306.06,297.15,293.15,0.0,0.0,303.77,1.0,1.0,0.41,305.85,297.15,293.15,0.0,0.0,303.77,1.0,1.0,0.56,305.28,297.15,293.15,0.0,0.0,303.77,1.0,1.0,2.66,303.77,291.15,307.21,300.16,306.42,305.98,303.77,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.75,410.0,15414.88,0.0,13488.52,1.0,284.11,302.37,302.57,303.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7179.69,0.0,44.02,2275.33,0.0,289.35,0.26,1.0,0.0,3.0,1.0,0.0
17426100.0,305.84,297.15,293.15,0.0,0.0,303.77,1.0,1.0,0.53,306.14,297.15,293.15,0.0,0.0,303.77,1.0,1.0,0.56,306.05,297.15,293.15,0.0,0.0,303.77,1.0,1.0,0.41,305.84,297.15,293.15,0.0,0.0,303.77,1.0,1.0,0.56,305.28,297.15,293.15,0.0,0.0,303.77,1.0,1.0,2.66,303.77,291.15,307.24,300.07,306.42,305.98,303.77,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.74,410.0,15418.97,0.0,13488.55,1.0,284.11,302.38,302.57,303.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7179.95,0.0,44.02,2275.33,0.0,272.36,0.26,1.0,0.0,3.0,1.0,0.0
17426400.0,305.84,297.15,293.15,0.0,0.0,303.78,1.0,1.0,0.53,306.14,297.15,293.15,0.0,0.0,303.78,1.0,1.0,0.56,306.05,297.15,293.15,0.0,0.0,303.78,1.0,1.0,0.41,305.84,297.15,293.15,0.0,0.0,303.78,1.0,1.0,0.56,305.28,297.15,293.15,0.0,0.0,303.78,1.0,1.0,2.66,303.78,291.15,307.26,299.98,306.43,305.97,303.78,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.73,410.0,15420.44,0.0,13488.58,1.0,284.11,302.38,302.57,303.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7180.17,0.0,44.02,2275.33,0.0,256.18,0.26,1.0,0.0,3.0,1.0,0.0
17426700.0,305.83,297.15,293.15,0.0,0.0,303.78,1.0,1.0,0.53,306.13,297.15,293.15,0.0,0.0,303.78,1.0,1.0,0.56,306.04,297.15,293.15,0.0,0.0,303.78,1.0,1.0,0.41,305.84,297.15,293.15,0.0,0.0,303.78,1.0,1.0,0.56,305.28,297.15,293.15,0.0,0.0,303.78,1.0,1.0,2.66,303.78,291.15,307.27,299.89,306.43,305.96,303.78,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.73,410.0,15417.78,0.0,13488.59,1.0,284.11,302.38,302.57,303.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7180.25,0.0,44.02,2275.33,0.0,241.35,0.26,1.0,0.0,3.0,1.0,0.0
17427000.0,305.83,297.15,293.15,0.0,0.0,303.77,1.0,1.0,0.53,306.12,297.15,293.15,0.0,0.0,303.77,1.0,1.0,0.56,306.03,297.15,293.15,0.0,0.0,303.77,1.0,1.0,0.41,305.83,297.15,293.15,0.0,0.0,303.77,1.0,1.0,0.56,305.27,297.15,293.15,0.0,0.0,303.77,1.0,1.0,2.66,303.77,291.15,307.25,299.81,306.42,305.96,303.77,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.74,410.0,15409.53,0.0,13488.55,1.0,284.11,302.38,302.57,303.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7180.07,0.0,44.02,2275.33,0.0,228.21,0.26,1.0,0.0,3.0,1.0,0.0
17427300.0,305.82,297.15,293.15,0.0,0.0,303.75,1.0,1.0,0.53,306.11,297.15,293.15,0.0,0.0,303.75,1.0,1.0,0.56,306.02,297.15,293.15,0.0,0.0,303.75,1.0,1.0,0.41,305.82,297.15,293.15,0.0,0.0,303.75,1.0,1.0,0.56,305.27,297.15,293.15,0.0,0.0,303.75,1.0,1.0,2.66,303.75,291.15,307.22,299.73,306.4,305.95,303.75,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.74,410.0,15394.25,0.0,13488.53,1.0,284.11,302.36,302.58,303.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7179.56,0.0,44.02,2275.33,0.0,217.02,0.26,1.0,0.0,3.0,1.0,0.0
17427600.0,305.8,297.15,293.15,0.0,0.0,303.72,1.0,1.0,0.53,306.1,297.15,293.15,0.0,0.0,303.72,1.0,1.0,0.56,306.0,297.15,293.15,0.0,0.0,303.72,1.0,1.0,0.41,305.81,297.15,293.15,0.0,0.0,303.72,1.0,1.0,0.56,305.26,297.15,293.15,0.0,0.0,303.72,1.0,1.0,2.66,303.72,291.15,307.15,299.67,306.36,305.93,303.72,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.75,410.0,15370.49,0.0,13488.5,1.0,284.11,302.34,302.58,303.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7178.68,0.0,44.02,2275.33,0.0,208.01,0.26,1.0,0.0,3.0,1.0,0.0
17427900.0,305.78,297.15,293.15,0.0,0.0,303.69,1.0,1.0,0.53,306.08,297.15,293.15,0.0,0.0,303.69,1.0,1.0,0.56,305.98,297.15,293.15,0.0,0.0,303.69,1.0,1.0,0.41,305.79,297.15,293.15,0.0,0.0,303.69,1.0,1.0,0.56,305.25,297.15,293.15,0.0,0.0,303.69,1.0,1.0,2.66,303.69,291.15,307.07,299.62,306.32,305.92,303.69,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.76,410.0,15341.6,0.0,13488.47,1.0,284.1,302.31,302.58,303.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7177.62,0.0,44.02,2275.33,0.0,201.05,0.26,1.0,0.0,3.0,1.0,0.0
17428200.0,305.76,297.15,293.15,0.0,0.0,303.65,1.0,1.0,0.53,306.06,297.15,293.15,0.0,0.0,303.65,1.0,1.0,0.56,305.96,297.15,293.15,0.0,0.0,303.65,1.0,1.0,0.41,305.77,297.15,293.15,0.0,0.0,303.65,1.0,1.0,0.56,305.23,297.15,293.15,0.0,0.0,303.65,1.0,1.0,2.66,303.65,291.15,306.98,299.58,306.28,305.9,303.65,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.76,410.0,15312.21,0.0,13488.44,1.0,284.1,302.28,302.58,303.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7176.89,0.0,44.02,2275.33,0.0,196.63,0.26,1.0,0.0,3.0,1.0,0.0
17428500.0,305.74,297.15,293.15,0.0,0.0,303.61,1.0,1.0,0.53,306.04,297.15,293.15,0.0,0.0,303.61,1.0,1.0,0.56,305.94,297.15,293.15,0.0,0.0,303.61,1.0,1.0,0.41,305.75,297.15,293.15,0.0,0.0,303.61,1.0,1.0,0.56,305.21,297.15,293.15,0.0,0.0,303.61,1.0,1.0,2.66,303.61,291.15,306.9,299.56,306.24,305.87,303.61,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.77,410.0,15282.35,0.0,13488.41,1.0,284.1,302.24,302.56,303.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7158.41,0.0,44.02,2275.33,0.0,197.84,0.26,1.0,0.0,3.0,1.0,0.0
17428800.0,305.71,297.15,293.15,0.0,0.0,303.57,1.0,1.0,0.53,306.01,297.15,293.15,0.0,0.0,303.57,1.0,1.0,0.56,305.91,297.15,293.15,0.0,0.0,303.57,1.0,1.0,0.41,305.73,297.15,293.15,0.0,0.0,303.57,1.0,1.0,0.56,305.18,297.15,293.15,0.0,0.0,303.57,1.0,1.0,2.66,303.57,291.15,306.82,299.53,306.19,305.85,303.57,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.78,410.0,15252.23,0.0,13488.37,1.0,284.1,302.2,302.53,303.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7139.96,0.0,44.02,2275.33,0.0,197.14,0.26,1.0,0.0,3.0,1.0,0.0
17429100.0,305.69,297.15,293.15,0.0,0.0,303.53,1.0,1.0,0.53,305.99,297.15,293.15,0.0,0.0,303.53,1.0,1.0,0.56,305.89,297.15,293.15,0.0,0.0,303.53,1.0,1.0,0.41,305.71,297.15,293.15,0.0,0.0,303.53,1.0,1.0,0.56,305.16,297.15,293.15,0.0,0.0,303.53,1.0,1.0,2.66,303.53,291.15,306.73,299.52,306.14,305.82,303.53,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.79,410.0,15222.0,0.0,13488.33,1.0,284.1,302.16,302.52,303.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7123.05,0.0,44.02,2275.33,0.0,196.21,0.26,1.0,0.0,3.0,1.0,0.0
17429400.0,305.66,297.15,293.15,0.0,0.0,303.49,1.0,1.0,0.53,305.96,297.15,293.15,0.0,0.0,303.49,1.0,1.0,0.56,305.86,297.15,293.15,0.0,0.0,303.49,1.0,1.0,0.41,305.68,297.15,293.15,0.0,0.0,303.49,1.0,1.0,0.56,305.14,297.15,293.15,0.0,0.0,303.49,1.0,1.0,2.66,303.49,291.15,306.65,299.5,306.1,305.8,303.49,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.8,410.0,15191.74,0.0,13488.3,1.0,284.1,302.13,302.5,303.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7106.75,0.0,44.02,2275.33,0.0,195.45,0.26,1.0,0.0,3.0,1.0,0.0
17429700.0,305.64,297.15,293.15,0.0,0.0,303.45,1.0,1.0,0.53,305.94,297.15,293.15,0.0,0.0,303.45,1.0,1.0,0.56,305.83,297.15,293.15,0.0,0.0,303.45,1.0,1.0,0.41,305.66,297.15,293.15,0.0,0.0,303.45,1.0,1.0,0.56,305.11,297.15,293.15,0.0,0.0,303.45,1.0,1.0,2.66,303.45,291.15,306.57,299.49,306.05,305.77,303.45,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.8,410.0,15161.5,0.0,13488.26,1.0,284.09,302.09,302.49,303.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7090.41,0.0,44.02,2275.33,0.0,194.82,0.26,1.0,0.0,3.0,1.0,0.0
17430000.0,305.61,297.15,293.15,0.0,0.0,303.41,1.0,1.0,0.53,305.91,297.15,293.15,0.0,0.0,303.41,1.0,1.0,0.56,305.81,297.15,293.15,0.0,0.0,303.41,1.0,1.0,0.41,305.64,297.15,293.15,0.0,0.0,303.41,1.0,1.0,0.56,305.09,297.15,293.15,0.0,0.0,303.41,1.0,1.0,2.66,303.41,291.15,306.48,299.48,306.01,305.75,303.41,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.81,410.0,15131.28,0.0,13488.23,1.0,284.09,302.05,302.48,303.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7073.99,0.0,44.02,2275.33,0.0,194.34,0.26,1.0,0.0,3.0,1.0,0.0
17430300.0,305.59,297.15,293.15,0.0,0.0,303.37,1.0,1.0,0.53,305.89,297.15,293.15,0.0,0.0,303.37,1.0,1.0,0.56,305.78,297.15,293.15,0.0,0.0,303.37,1.0,1.0,0.41,305.61,297.15,293.15,0.0,0.0,303.37,1.0,1.0,0.56,305.07,297.15,293.15,0.0,0.0,303.37,1.0,1.0,2.66,303.37,291.15,306.4,299.46,305.96,305.72,303.37,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.82,410.0,15101.12,0.0,13488.2,1.0,284.09,302.01,302.46,303.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7057.2,0.0,44.02,2275.33,0.0,194.05,0.26,1.0,0.0,3.0,1.0,0.0
17430600.0,305.56,297.15,293.15,0.0,0.0,303.33,1.0,1.0,0.53,305.86,297.15,293.15,0.0,0.0,303.33,1.0,1.0,0.56,305.76,297.15,293.15,0.0,0.0,303.33,1.0,1.0,0.41,305.59,297.15,293.15,0.0,0.0,303.33,1.0,1.0,0.56,305.05,297.15,293.15,0.0,0.0,303.33,1.0,1.0,2.66,303.33,291.15,306.32,299.44,305.92,305.7,303.33,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.83,410.0,15070.99,0.0,13488.17,1.0,284.09,301.98,302.44,303.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7039.74,0.0,44.02,2275.33,0.0,193.97,0.26,1.0,0.0,3.0,1.0,0.0
17430900.0,305.54,297.15,293.15,0.0,0.0,303.29,1.0,1.0,0.53,305.84,297.15,293.15,0.0,0.0,303.29,1.0,1.0,0.56,305.73,297.15,293.15,0.0,0.0,303.29,1.0,1.0,0.41,305.57,297.15,293.15,0.0,0.0,303.29,1.0,1.0,0.56,305.02,297.15,293.15,0.0,0.0,303.29,1.0,1.0,2.66,303.29,291.15,306.23,299.42,305.87,305.67,303.29,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.83,410.0,15040.88,0.0,13488.15,1.0,284.09,301.94,302.42,303.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7021.32,0.0,44.02,2275.33,0.0,194.16,0.26,1.0,0.0,3.0,1.0,0.0
17431200.0,305.51,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.53,305.81,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.56,305.71,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.41,305.54,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.56,305.0,297.15,293.15,0.0,0.0,303.25,1.0,1.0,2.66,303.25,291.15,306.15,299.39,305.83,305.65,303.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.83,410.0,15010.76,0.0,13488.14,1.0,284.08,301.9,302.39,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7001.61,0.0,44.02,2275.33,0.0,194.63,0.26,1.0,0.0,3.0,1.0,0.0
17431500.0,305.49,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.53,305.79,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.56,305.68,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.41,305.52,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.56,304.98,297.15,293.15,0.0,0.0,303.21,1.0,1.0,2.66,303.21,291.15,306.07,299.34,305.78,305.62,303.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.83,410.0,14980.63,0.0,13488.13,1.0,284.08,301.86,302.34,303.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6979.75,0.0,44.02,2275.33,0.0,195.89,0.26,1.0,0.0,3.0,1.0,0.0
17431800.0,305.46,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.53,305.76,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.56,305.65,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.41,305.5,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.56,304.96,297.15,293.15,0.0,0.0,303.17,1.0,1.0,2.66,303.17,291.15,305.98,299.28,305.74,305.6,303.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.84,410.0,14950.49,0.0,13488.12,1.0,284.08,301.83,302.29,303.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6955.03,0.0,44.02,2275.33,0.0,197.57,0.26,1.0,0.0,3.0,1.0,0.0
17432100.0,305.44,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.53,305.74,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.56,305.63,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.41,305.47,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.56,304.93,297.15,293.15,0.0,0.0,303.13,1.0,1.0,2.66,303.13,291.15,305.9,299.21,305.69,305.57,303.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.84,410.0,14920.34,0.0,13488.1,1.0,284.08,301.79,302.22,303.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6928.09,0.0,44.02,2275.33,0.0,199.17,0.26,1.0,0.0,3.0,1.0,0.0
17432400.0,305.41,297.15,293.15,0.0,0.0,303.09,1.0,1.0,0.53,305.71,297.15,293.15,0.0,0.0,303.09,1.0,1.0,0.56,305.6,297.15,293.15,0.0,0.0,303.09,1.0,1.0,0.41,305.45,297.15,293.15,0.0,0.0,303.09,1.0,1.0,0.56,304.91,297.15,293.15,0.0,0.0,303.09,1.0,1.0,2.66,303.09,291.15,305.82,299.13,305.64,305.55,303.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.84,410.0,14890.19,0.0,13488.09,1.0,284.08,301.75,302.14,303.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6899.54,0.0,44.02,2275.33,0.0,200.67,0.26,1.0,0.0,3.0,1.0,0.0
17432700.0,305.39,297.15,293.15,0.0,0.0,303.05,1.0,1.0,0.53,305.69,297.15,293.15,0.0,0.0,303.05,1.0,1.0,0.56,305.58,297.15,293.15,0.0,0.0,303.05,1.0,1.0,0.41,305.43,297.15,293.15,0.0,0.0,303.05,1.0,1.0,0.56,304.89,297.15,293.15,0.0,0.0,303.05,1.0,1.0,2.66,303.05,291.15,305.73,299.05,305.6,305.53,303.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.85,410.0,14860.05,0.0,13488.07,1.0,284.08,301.71,302.05,303.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6869.94,0.0,44.02,2275.33,0.0,202.03,0.26,1.0,0.0,3.0,1.0,0.0
17433000.0,305.36,297.15,293.15,0.0,0.0,303.01,1.0,1.0,0.53,305.67,297.15,293.15,0.0,0.0,303.01,1.0,1.0,0.56,305.55,297.15,293.15,0.0,0.0,303.01,1.0,1.0,0.41,305.4,297.15,293.15,0.0,0.0,303.01,1.0,1.0,0.56,304.87,297.15,293.15,0.0,0.0,303.01,1.0,1.0,2.66,303.01,291.15,305.65,298.96,305.55,305.5,303.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.85,410.0,14829.94,0.0,13488.05,1.0,284.07,301.67,301.96,302.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6839.82,0.0,44.02,2275.33,0.0,203.21,0.26,1.0,0.0,3.0,1.0,0.0
17433300.0,305.33,297.15,293.15,0.0,0.0,302.96,1.0,1.0,0.53,305.64,297.15,293.15,0.0,0.0,302.96,1.0,1.0,0.56,305.53,297.15,293.15,0.0,0.0,302.96,1.0,1.0,0.41,305.38,297.15,293.15,0.0,0.0,302.96,1.0,1.0,0.56,304.84,297.15,293.15,0.0,0.0,302.96,1.0,1.0,2.66,302.96,291.15,305.57,298.87,305.51,305.48,302.96,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.86,410.0,14799.83,0.0,13488.03,1.0,284.07,301.64,301.87,302.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6809.69,0.0,44.02,2275.33,0.0,204.13,0.26,1.0,0.0,3.0,1.0,0.0
17433600.0,305.31,297.15,293.15,0.0,0.0,302.92,1.0,1.0,0.53,305.62,297.15,293.15,0.0,0.0,302.92,1.0,1.0,0.56,305.5,297.15,293.15,0.0,0.0,302.92,1.0,1.0,0.41,305.36,297.15,293.15,0.0,0.0,302.92,1.0,1.0,0.56,304.82,297.15,293.15,0.0,0.0,302.92,1.0,1.0,2.66,302.92,291.15,305.48,298.79,305.46,305.45,302.92,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.86,410.0,14769.71,0.0,13488.01,1.0,284.07,301.6,301.79,302.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6780.06,0.0,44.02,2275.33,0.0,204.75,0.26,1.0,0.0,3.0,1.0,0.0
