time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17433900.0,305.28,297.15,293.15,0.0,0.0,302.88,1.0,1.0,0.53,305.59,297.15,293.15,0.0,0.0,302.88,1.0,1.0,0.56,305.48,297.15,293.15,0.0,0.0,302.88,1.0,1.0,0.41,305.33,297.15,293.15,0.0,0.0,302.88,1.0,1.0,0.56,304.8,297.15,293.15,0.0,0.0,302.88,1.0,1.0,2.66,302.88,291.15,305.4,298.7,305.42,305.43,302.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.87,410.0,14739.56,0.0,13487.99,1.0,284.07,301.56,301.7,302.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6751.42,0.0,44.02,2275.33,0.0,205.01,0.26,1.0,0.0,3.0,1.0,0.0
17434200.0,305.26,297.15,293.15,0.0,0.0,302.84,1.0,1.0,0.53,305.56,297.15,293.15,0.0,0.0,302.84,1.0,1.0,0.56,305.45,297.15,293.15,0.0,0.0,302.84,1.0,1.0,0.41,305.31,297.15,293.15,0.0,0.0,302.84,1.0,1.0,0.56,304.78,297.15,293.15,0.0,0.0,302.84,1.0,1.0,2.66,302.84,291.15,305.32,298.63,305.37,305.4,302.84,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.87,410.0,14709.37,0.0,13487.97,1.0,284.07,301.52,301.63,302.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6724.28,0.0,44.02,2275.33,0.0,204.86,0.26,1.0,0.0,3.0,1.0,0.0
17434500.0,305.22,297.15,293.15,0.0,0.0,302.72,1.0,1.0,0.53,305.53,297.15,293.15,0.0,0.0,302.72,1.0,1.0,0.56,305.42,297.15,293.15,0.0,0.0,302.72,1.0,1.0,0.41,305.28,297.15,293.15,0.0,0.0,302.72,1.0,1.0,0.56,304.75,297.15,293.15,0.0,0.0,302.72,1.0,1.0,2.66,302.72,291.15,305.23,298.57,305.23,305.37,302.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,14603.85,0.0,13466.27,1.0,284.06,301.42,301.56,302.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6674.82,0.0,44.02,2275.33,0.0,203.32,0.26,1.0,0.0,3.0,1.0,0.0
17434800.0,305.18,297.15,293.15,0.0,0.0,302.64,1.0,1.0,0.53,305.5,297.15,293.15,0.0,0.0,302.64,1.0,1.0,0.56,305.38,297.15,293.15,0.0,0.0,302.64,1.0,1.0,0.41,305.24,297.15,293.15,0.0,0.0,302.64,1.0,1.0,0.56,304.71,297.15,293.15,0.0,0.0,302.64,1.0,1.0,2.66,302.64,291.15,305.15,298.52,305.15,305.33,302.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,14551.58,0.0,13466.26,1.0,284.06,301.35,301.51,302.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6639.72,0.0,44.02,2275.33,0.0,200.81,0.26,1.0,0.0,3.0,1.0,0.0
17435100.0,305.69,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,305.9,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.0,305.63,303.15,285.15,0.0,0.0,303.74,1.0,1.0,0.0,305.16,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.0,303.77,303.15,305.01,298.51,305.02,305.02,296.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.5,410.0,27.59,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435400.0,305.96,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,306.15,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.0,306.08,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,303.74,1.0,1.0,0.0,305.49,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.0,303.77,303.15,304.76,298.54,305.02,305.02,297.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.12,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435700.0,306.1,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,306.27,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.0,306.21,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.0,306.02,303.15,285.15,0.0,0.0,303.74,1.0,1.0,0.0,305.66,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.0,303.77,303.15,304.43,298.62,305.02,305.02,297.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436000.0,306.17,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,306.34,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.0,306.28,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.0,306.09,303.15,285.15,0.0,0.0,303.74,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.0,303.77,303.15,304.04,298.7,305.02,305.02,297.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.47,410.0,0.01,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436300.0,306.21,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,306.36,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.0,306.31,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.0,306.13,303.15,285.15,0.0,0.0,303.74,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.0,303.77,303.15,303.6,298.79,305.02,305.02,298.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.46,410.0,0.01,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436600.0,306.23,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,306.38,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.0,306.33,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.0,306.15,303.15,285.15,0.0,0.0,303.74,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.0,303.77,303.15,303.15,298.87,305.02,305.02,298.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.45,410.0,0.01,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436900.0,306.23,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,306.38,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.0,306.33,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.0,306.15,303.15,285.15,0.0,0.0,303.74,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.0,303.77,303.15,302.7,298.93,305.02,305.02,298.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437200.0,306.24,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,306.37,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.0,306.33,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.0,306.15,303.15,285.15,0.0,0.0,303.74,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.0,303.77,303.15,302.26,298.97,305.02,305.02,298.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.42,410.0,0.01,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437500.0,306.24,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,306.37,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.0,306.33,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.0,306.15,303.15,285.15,0.0,0.0,303.74,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.0,303.77,303.15,301.87,298.99,305.02,305.02,298.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437800.0,306.23,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,306.36,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.0,306.32,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.0,306.15,303.15,285.15,0.0,0.0,303.74,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.0,303.77,303.15,301.54,298.99,305.02,305.02,299.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438100.0,306.23,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,306.35,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.0,306.32,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.0,306.14,303.15,285.15,0.0,0.0,303.74,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.0,303.77,303.15,301.29,298.97,305.02,305.02,299.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438400.0,306.23,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,306.35,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.0,306.32,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.0,306.14,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.0,303.77,303.15,301.15,298.94,305.02,305.02,299.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438700.0,306.22,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,306.34,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.0,306.31,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.0,306.14,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.0,303.77,303.15,301.09,298.88,305.02,305.02,299.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439000.0,306.22,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,306.34,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.0,306.32,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.0,306.13,303.15,285.15,0.0,0.0,303.74,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.0,303.77,303.15,301.06,298.78,305.02,305.02,299.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.44,410.0,0.39,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439300.0,306.22,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,306.34,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.0,306.32,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.0,306.13,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.0,303.77,303.15,301.06,298.65,305.02,305.02,299.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439600.0,306.22,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,306.34,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.0,306.32,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.0,306.13,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.0,303.77,303.15,301.08,298.5,305.02,305.02,299.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439900.0,306.21,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,306.36,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.0,306.32,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.0,306.13,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.0,303.77,303.15,301.11,298.34,305.02,305.02,299.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440200.0,306.2,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,306.37,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.0,306.31,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.0,306.13,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.0,303.77,303.15,301.15,298.17,305.02,305.02,299.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.12,410.0,0.08,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440500.0,306.2,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,306.38,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.0,306.31,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.0,306.13,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.0,303.77,303.15,301.19,298.0,305.02,305.02,299.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440800.0,306.21,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.38,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.31,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.13,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,301.22,297.84,305.02,305.02,299.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441100.0,306.21,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.38,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.31,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.12,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,301.24,297.69,305.02,305.02,299.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441400.0,306.22,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.38,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.31,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.13,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,301.24,297.57,305.02,305.02,299.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441700.0,306.22,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.38,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.31,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.13,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,301.21,297.49,305.02,305.02,299.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442000.0,306.21,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.37,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.31,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.13,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,301.15,297.45,305.02,305.02,299.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442300.0,306.21,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.37,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.31,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.13,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,301.07,297.44,305.02,305.02,299.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442600.0,306.21,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.37,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.31,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.12,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,300.98,297.43,305.02,305.02,299.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442900.0,306.21,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.37,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.3,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.12,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,300.9,297.41,305.02,305.02,299.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443200.0,306.21,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.36,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.3,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.12,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,300.82,297.4,305.02,305.02,299.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443500.0,306.2,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.36,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.29,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.11,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,300.73,297.38,305.02,305.02,299.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443800.0,306.19,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.35,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.29,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.11,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,300.65,297.37,305.02,305.02,299.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444100.0,306.18,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.34,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.28,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.11,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,300.57,297.35,305.02,305.02,299.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444400.0,306.18,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.33,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.28,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.1,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,300.48,297.33,305.02,305.02,299.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444700.0,306.18,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.31,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.27,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.09,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,300.4,297.32,305.02,305.02,299.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445000.0,306.18,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.29,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.27,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.09,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,300.32,297.3,305.02,305.02,299.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445300.0,306.17,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.28,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.26,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.08,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,300.23,297.28,305.02,305.02,299.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445600.0,306.17,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.27,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.25,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.08,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,300.15,297.27,305.02,305.02,299.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445900.0,306.16,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.27,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.25,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.07,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,300.06,297.25,305.02,305.02,299.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446200.0,306.16,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.26,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.24,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.07,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.97,297.22,305.02,305.02,299.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.31,410.0,0.01,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446500.0,306.15,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.26,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.24,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.06,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.88,297.19,305.02,305.02,299.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446800.0,306.14,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.27,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.24,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.06,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.78,297.16,305.02,305.02,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447100.0,306.13,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.0,306.28,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.23,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.06,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.0,303.75,303.15,299.68,297.13,305.03,305.03,299.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447400.0,306.13,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.28,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.23,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.05,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.0,303.75,303.15,299.59,297.09,305.03,305.03,299.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.09,410.0,0.08,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447700.0,306.13,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.28,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.22,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.05,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.5,297.07,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.05,410.0,0.09,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448000.0,306.13,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.28,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.22,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.04,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.41,297.04,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.01,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448300.0,306.13,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.27,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.22,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.04,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.33,297.03,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448600.0,306.13,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.27,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.21,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.04,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.26,297.02,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448900.0,306.12,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.27,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.21,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.03,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.2,297.02,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449200.0,306.12,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.26,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.2,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.03,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.15,297.03,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449500.0,306.12,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.26,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.2,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.03,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.75,303.15,299.11,297.05,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449800.0,306.11,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.25,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.2,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.02,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.75,303.15,299.09,297.1,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450100.0,306.11,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.25,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.19,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.02,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.75,303.15,299.08,297.15,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450400.0,306.11,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.25,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.19,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.02,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.75,303.15,299.08,297.21,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450700.0,306.1,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.24,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.19,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.01,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.75,303.15,299.08,297.28,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451000.0,306.1,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.24,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.18,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.01,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.75,303.15,299.09,297.35,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451300.0,306.1,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.24,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.18,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.01,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.75,303.15,299.1,297.43,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451600.0,306.09,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.23,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.17,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.0,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.75,303.15,299.11,297.5,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451900.0,306.09,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.23,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.17,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.0,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.75,303.15,299.13,297.57,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452200.0,306.09,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.22,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.17,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.0,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.75,303.15,299.14,297.63,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452500.0,306.08,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.22,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.16,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,306.0,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.75,303.15,299.15,297.67,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452800.0,306.08,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.22,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.16,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.99,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.0,303.75,303.15,299.15,297.71,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453100.0,306.08,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.21,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.16,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.99,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.0,303.75,303.15,299.15,297.73,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453400.0,306.07,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.21,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.15,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.99,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.0,303.75,303.15,299.15,297.75,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453700.0,306.07,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.2,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.15,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.98,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.0,303.75,303.15,299.15,297.76,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454000.0,306.06,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.0,306.2,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.14,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.98,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.0,303.75,303.15,299.15,297.76,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454300.0,306.05,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.0,306.19,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.14,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.97,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.0,303.75,303.15,299.15,297.76,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454600.0,306.04,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.0,306.19,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.13,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.97,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.0,303.75,303.15,299.15,297.75,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454900.0,306.04,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.0,306.17,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.13,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.96,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.0,303.75,303.15,299.15,297.74,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455200.0,306.04,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.0,306.15,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.12,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.96,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.0,303.75,303.15,299.15,297.73,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455500.0,306.04,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.0,306.13,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.12,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.95,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.0,303.75,303.15,299.15,297.73,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455800.0,306.03,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.12,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.11,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.95,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.15,297.72,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.31,410.0,0.1,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456100.0,306.03,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.11,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.1,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.94,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.78,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.15,297.71,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.29,410.0,0.01,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456400.0,306.02,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.1,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.09,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.94,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.78,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.15,297.71,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456700.0,306.02,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.1,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.08,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.93,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.78,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.15,297.71,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457000.0,306.01,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.09,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.08,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.93,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.78,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.15,297.71,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457300.0,306.01,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.09,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.07,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.92,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.15,297.71,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457600.0,306.01,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.08,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.07,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.92,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.15,297.71,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457900.0,306.0,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.07,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.07,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.91,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.15,297.71,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17458200.0,306.0,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.07,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.06,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.91,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.15,297.71,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
