time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17458500.0,305.99,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.06,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.06,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.91,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.15,297.71,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17458800.0,305.99,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.06,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.06,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.9,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.15,297.71,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459100.0,305.99,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.05,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.06,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.9,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.76,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.15,297.71,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459400.0,305.98,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.05,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.05,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.89,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.76,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.15,297.71,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459700.0,305.98,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.04,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.05,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.89,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.76,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.15,297.71,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460000.0,305.98,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.04,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.05,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.89,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.76,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.15,297.71,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460300.0,305.97,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.03,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.04,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.76,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.15,297.71,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460600.0,305.97,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.03,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.04,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.76,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.15,297.71,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460900.0,305.96,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.02,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.03,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.15,297.71,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461200.0,305.96,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.02,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.03,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.15,297.71,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461500.0,305.96,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.02,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.02,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.15,297.71,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461800.0,305.96,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.02,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.02,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.15,297.71,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462100.0,305.95,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.01,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.01,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.15,297.71,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462400.0,305.95,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.01,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.01,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.15,297.71,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462700.0,305.95,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.01,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.01,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.15,297.71,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463000.0,305.95,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.01,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.0,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.15,297.71,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463300.0,305.95,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.01,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.0,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.15,297.71,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463600.0,305.95,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.01,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.0,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.15,297.71,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463900.0,305.94,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.0,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.0,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.13,297.7,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464200.0,305.94,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,306.0,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,306.0,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,299.08,297.68,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464500.0,305.94,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.99,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.99,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,298.99,297.65,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464800.0,305.94,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.99,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.99,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,298.89,297.62,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465100.0,305.93,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.98,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.99,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,298.77,297.57,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465400.0,305.93,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.97,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.98,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,298.65,297.53,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465700.0,305.92,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.96,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.98,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,298.53,297.49,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466000.0,305.92,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.94,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.98,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.73,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,298.41,297.45,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466300.0,305.91,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.93,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.97,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.73,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,298.31,297.41,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466600.0,305.91,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.92,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.97,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.73,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,298.22,297.39,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466900.0,305.9,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.91,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.97,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.73,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,298.17,297.38,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467200.0,305.9,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.9,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.96,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,298.15,297.39,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467500.0,305.89,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.9,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.96,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,298.15,297.39,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467800.0,305.89,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.89,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.95,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,298.15,297.37,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468100.0,305.88,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.95,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,298.15,297.33,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468400.0,305.88,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.94,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,298.15,297.27,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468700.0,305.88,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.94,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.78,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,298.15,297.19,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469000.0,305.87,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.94,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.78,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,298.15,297.11,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469300.0,305.87,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.93,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.78,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,298.15,297.03,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469600.0,305.87,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.93,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,298.15,296.95,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469900.0,305.86,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.93,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,298.15,296.87,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470200.0,305.86,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.92,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,298.15,296.81,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470500.0,305.86,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.92,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.76,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,298.15,296.76,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470800.0,305.85,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.92,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.76,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,298.15,296.74,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471100.0,305.85,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.91,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.76,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,298.14,296.75,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471400.0,305.85,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.91,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.76,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.76,303.15,298.13,296.78,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471700.0,305.85,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.91,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.75,303.15,298.1,296.84,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472000.0,305.85,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.91,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.75,303.15,298.08,296.92,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472300.0,305.85,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.9,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.75,303.15,298.05,297.0,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472600.0,305.84,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.9,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.75,303.15,298.02,297.09,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472900.0,305.84,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.9,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.75,303.15,298.01,297.18,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.57,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473200.0,305.84,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.9,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.75,303.15,298.0,297.26,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473500.0,305.84,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.9,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.75,303.15,298.01,297.33,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473800.0,305.84,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.9,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.75,303.15,298.03,297.37,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474100.0,305.84,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.9,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.75,303.15,298.08,297.4,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474400.0,305.84,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.9,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.75,303.15,298.15,297.39,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474700.0,305.84,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.89,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.75,303.15,298.25,297.38,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.69,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475000.0,305.84,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.89,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.75,303.15,298.37,297.39,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475300.0,305.84,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.75,303.15,298.51,297.42,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475600.0,305.85,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.76,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.75,303.15,298.67,297.46,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475900.0,305.85,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.76,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.0,303.75,303.15,298.84,297.52,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476200.0,305.86,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.0,303.75,303.15,299.02,297.59,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476500.0,305.86,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.0,303.75,303.15,299.22,297.66,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476800.0,305.87,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.78,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.0,303.75,303.15,299.41,297.73,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477100.0,305.88,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.0,303.75,303.15,299.6,297.81,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477400.0,305.91,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.0,303.75,303.15,299.79,297.87,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.32,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477700.0,305.93,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.9,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.0,303.75,303.15,299.98,297.93,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.48,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478000.0,305.96,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.92,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.0,303.75,303.15,300.15,297.98,305.03,305.03,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.56,410.0,0.0,0.0,0.0,0.0,284.06,301.35,301.5,302.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478300.0,304.49,297.15,293.15,0.0,0.0,298.44,1.0,1.0,0.53,304.84,297.15,293.15,0.0,0.0,298.44,1.0,1.0,0.56,304.69,297.15,293.15,0.0,0.0,298.44,1.0,1.0,0.41,304.71,297.15,293.15,0.0,0.0,298.44,1.0,1.0,0.56,304.49,297.15,293.15,0.0,0.0,298.44,1.0,1.0,2.66,298.44,291.15,300.32,298.02,300.32,304.65,298.43,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.46,410.0,10975.6,0.0,13466.7,1.0,283.89,297.9,301.5,302.5,293.15,293.15,283.15,18031.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5349.02,0.0,44.13,2275.33,0.0,259.81,0.26,1.0,0.0,3.0,1.0,0.0
17478600.0,304.1,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.53,304.4,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.56,304.26,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.41,304.27,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.56,303.96,297.15,293.15,0.0,0.0,298.49,1.0,1.0,2.66,298.49,291.15,300.48,298.06,300.48,304.22,298.49,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,11513.35,0.0,13466.71,1.0,283.86,297.43,300.87,301.61,293.15,293.15,283.15,18003.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5135.0,0.0,44.03,2275.33,0.0,118.05,0.26,1.0,0.0,3.0,1.0,0.0
17478900.0,304.05,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.53,304.3,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.56,304.16,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.41,304.16,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.56,303.83,297.15,293.15,0.0,0.0,298.64,1.0,1.0,2.66,298.64,291.15,300.65,298.1,300.65,304.13,298.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,11627.71,0.0,13466.73,1.0,283.87,297.56,301.11,301.86,293.15,293.15,283.15,18000.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5216.07,0.0,44.02,2275.33,0.0,108.75,0.26,1.0,0.0,3.0,1.0,0.0
17479200.0,304.07,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.53,304.28,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.56,304.14,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.41,304.14,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.56,303.8,297.15,293.15,0.0,0.0,298.79,1.0,1.0,2.66,298.79,291.15,300.82,298.14,300.82,304.12,298.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,11738.03,0.0,13466.74,1.0,283.88,297.69,301.14,301.9,293.15,293.15,283.15,18000.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5269.73,0.0,44.02,2275.33,0.0,112.07,0.26,1.0,0.0,3.0,1.0,0.0
17479500.0,304.11,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.53,304.28,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.56,304.14,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.41,304.15,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.56,303.8,297.15,293.15,0.0,0.0,298.93,1.0,1.0,2.66,298.93,291.15,300.98,298.17,300.98,304.14,298.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,11848.42,0.0,13466.75,1.0,283.88,297.83,301.18,301.94,293.15,293.15,283.15,18000.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5324.27,0.0,44.02,2275.33,0.0,114.58,0.26,1.0,0.0,3.0,1.0,0.0
17479800.0,304.16,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.53,304.29,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.56,304.15,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.41,304.16,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.56,303.81,297.15,293.15,0.0,0.0,299.08,1.0,1.0,2.66,299.08,291.15,301.15,298.21,301.15,304.16,299.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,11958.84,0.0,13466.76,1.0,283.89,297.97,301.21,301.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5378.55,0.0,44.02,2275.33,0.0,117.89,0.26,1.0,0.0,3.0,1.0,0.0
17480100.0,304.2,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.53,304.31,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.56,304.17,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.41,304.17,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.56,303.83,297.15,293.15,0.0,0.0,299.23,1.0,1.0,2.66,299.23,291.15,301.32,298.24,301.32,304.18,299.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,12069.26,0.0,13466.77,1.0,283.9,298.11,301.24,302.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5432.6,0.0,44.02,2275.33,0.0,121.1,0.26,1.0,0.0,3.0,1.0,0.0
17480400.0,304.24,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.53,304.32,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.56,304.19,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.41,304.19,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.56,303.84,297.15,293.15,0.0,0.0,299.38,1.0,1.0,2.66,299.38,291.15,301.48,298.27,301.48,304.21,299.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,12179.68,0.0,13466.78,1.0,283.9,298.25,301.27,302.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5486.53,0.0,44.02,2275.33,0.0,124.26,0.26,1.0,0.0,3.0,1.0,0.0
17480700.0,304.29,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.53,304.34,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.56,304.21,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.41,304.21,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.56,303.86,297.15,293.15,0.0,0.0,299.52,1.0,1.0,2.66,299.52,291.15,301.65,298.3,301.65,304.24,299.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,12290.1,0.0,13466.79,1.0,283.91,298.38,301.3,302.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5540.32,0.0,44.02,2275.33,0.0,127.42,0.26,1.0,0.0,3.0,1.0,0.0
17481000.0,304.33,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.53,304.36,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.56,304.23,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.41,304.23,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.56,303.88,297.15,293.15,0.0,0.0,299.67,1.0,1.0,2.66,299.67,291.15,301.82,298.32,301.82,304.27,299.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,12400.51,0.0,13466.8,1.0,283.92,298.52,301.33,302.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5593.94,0.0,44.02,2275.33,0.0,130.57,0.26,1.0,0.0,3.0,1.0,0.0
17481300.0,304.38,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.53,304.39,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.56,304.25,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.41,304.26,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.56,303.9,297.15,293.15,0.0,0.0,299.82,1.0,1.0,2.66,299.82,291.15,301.98,298.35,301.98,304.3,299.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,12510.93,0.0,13466.81,1.0,283.92,298.66,301.35,302.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5647.4,0.0,44.02,2275.33,0.0,133.71,0.26,1.0,0.0,3.0,1.0,0.0
17481600.0,304.43,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.53,304.41,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.56,304.28,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.41,304.28,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.56,303.93,297.15,293.15,0.0,0.0,299.97,1.0,1.0,2.66,299.97,291.15,302.15,298.38,302.15,304.33,299.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,12621.26,0.0,13466.82,1.0,283.93,298.8,301.38,302.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5700.67,0.0,44.02,2275.33,0.0,136.84,0.26,1.0,0.0,3.0,1.0,0.0
17481900.0,304.48,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.53,304.44,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.56,304.31,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.41,304.31,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.56,303.96,297.15,293.15,0.0,0.0,300.1,1.0,1.0,2.66,300.1,291.15,302.3,298.39,302.3,304.37,300.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,12715.86,0.0,13466.83,1.0,283.94,298.93,301.4,302.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5750.52,0.0,44.02,2275.33,0.0,140.38,0.26,1.0,0.0,3.0,1.0,0.0
17482200.0,304.53,297.15,293.15,0.0,0.0,300.21,1.0,1.0,0.53,304.48,297.15,293.15,0.0,0.0,300.21,1.0,1.0,0.56,304.34,297.15,293.15,0.0,0.0,300.21,1.0,1.0,0.41,304.34,297.15,293.15,0.0,0.0,300.21,1.0,1.0,0.56,303.99,297.15,293.15,0.0,0.0,300.21,1.0,1.0,2.66,300.21,291.15,302.42,298.41,302.42,304.41,300.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,12789.36,0.0,13466.84,1.0,283.94,299.03,301.41,302.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5790.87,0.0,44.02,2275.33,0.0,143.65,0.26,1.0,0.0,3.0,1.0,0.0
17482500.0,304.57,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.53,304.5,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.56,304.36,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.41,304.37,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.56,304.01,297.15,293.15,0.0,0.0,300.3,1.0,1.0,2.66,300.3,291.15,302.52,298.42,302.52,304.44,300.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.42,410.0,12847.92,0.0,13466.85,1.0,283.95,299.12,301.42,302.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5822.87,0.0,44.02,2275.33,0.0,146.07,0.26,1.0,0.0,3.0,1.0,0.0
