time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17482800.0,304.61,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.53,304.53,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.56,304.39,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.41,304.4,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.56,304.04,297.15,293.15,0.0,0.0,300.37,1.0,1.0,2.66,300.37,291.15,302.59,298.42,302.59,304.48,300.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.42,410.0,12894.98,0.0,13466.85,1.0,283.95,299.19,301.42,302.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5848.43,0.0,44.02,2275.33,0.0,147.83,0.26,1.0,0.0,3.0,1.0,0.0
17483100.0,304.65,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.53,304.56,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.56,304.41,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.41,304.42,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.56,304.06,297.15,293.15,0.0,0.0,300.43,1.0,1.0,2.66,300.43,291.15,302.66,298.43,302.66,304.51,300.43,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.42,410.0,12933.99,0.0,13466.86,1.0,283.95,299.25,301.43,302.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5869.51,0.0,44.02,2275.33,0.0,149.05,0.26,1.0,0.0,3.0,1.0,0.0
17483400.0,304.68,297.15,293.15,0.0,0.0,300.47,1.0,1.0,0.53,304.58,297.15,293.15,0.0,0.0,300.47,1.0,1.0,0.56,304.43,297.15,293.15,0.0,0.0,300.47,1.0,1.0,0.41,304.44,297.15,293.15,0.0,0.0,300.47,1.0,1.0,0.56,304.08,297.15,293.15,0.0,0.0,300.47,1.0,1.0,2.66,300.47,291.15,302.71,298.44,302.71,304.53,300.48,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.42,410.0,12968.4,0.0,13466.87,1.0,283.96,299.29,301.44,302.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5887.93,0.0,44.02,2275.33,0.0,149.78,0.26,1.0,0.0,3.0,1.0,0.0
17483700.0,304.71,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.53,304.61,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.56,304.45,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.41,304.46,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.56,304.1,297.15,293.15,0.0,0.0,300.52,1.0,1.0,2.66,300.52,291.15,302.76,298.45,302.76,304.56,300.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.42,410.0,13001.66,0.0,13466.88,1.0,283.96,299.34,301.45,302.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5905.57,0.0,44.02,2275.33,0.0,150.11,0.26,1.0,0.0,3.0,1.0,0.0
17484000.0,304.75,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.53,304.63,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.56,304.47,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.41,304.49,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.56,304.12,297.15,293.15,0.0,0.0,300.57,1.0,1.0,2.66,300.57,291.15,302.82,298.47,302.82,304.59,300.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,13037.28,0.0,13466.89,1.0,283.96,299.38,301.47,302.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5924.27,0.0,44.02,2275.33,0.0,150.1,0.26,1.0,0.0,3.0,1.0,0.0
17484300.0,304.78,297.15,293.15,0.0,0.0,300.62,1.0,1.0,0.53,304.66,297.15,293.15,0.0,0.0,300.62,1.0,1.0,0.56,304.5,297.15,293.15,0.0,0.0,300.62,1.0,1.0,0.41,304.51,297.15,293.15,0.0,0.0,300.62,1.0,1.0,0.56,304.14,297.15,293.15,0.0,0.0,300.62,1.0,1.0,2.66,300.62,291.15,302.88,298.5,302.88,304.62,300.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,13078.71,0.0,13466.9,1.0,283.96,299.43,301.5,302.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5945.89,0.0,44.02,2275.33,0.0,149.83,0.26,1.0,0.0,3.0,1.0,0.0
17484600.0,304.81,297.15,293.15,0.0,0.0,300.68,1.0,1.0,0.53,304.68,297.15,293.15,0.0,0.0,300.68,1.0,1.0,0.56,304.52,297.15,293.15,0.0,0.0,300.68,1.0,1.0,0.41,304.53,297.15,293.15,0.0,0.0,300.68,1.0,1.0,0.56,304.16,297.15,293.15,0.0,0.0,300.68,1.0,1.0,2.66,300.68,291.15,302.95,298.54,302.95,304.65,300.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,13129.4,0.0,13466.91,1.0,283.96,299.48,301.54,302.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5972.31,0.0,44.02,2275.33,0.0,149.36,0.26,1.0,0.0,3.0,1.0,0.0
17484900.0,304.85,297.15,293.15,0.0,0.0,300.76,1.0,1.0,0.53,304.71,297.15,293.15,0.0,0.0,300.76,1.0,1.0,0.56,304.55,297.15,293.15,0.0,0.0,300.76,1.0,1.0,0.41,304.56,297.15,293.15,0.0,0.0,300.76,1.0,1.0,0.56,304.18,297.15,293.15,0.0,0.0,300.76,1.0,1.0,2.66,300.76,291.15,303.04,298.59,303.04,304.68,300.76,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,13192.76,0.0,13466.91,1.0,283.97,299.55,301.59,302.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6005.4,0.0,44.02,2275.33,0.0,148.79,0.26,1.0,0.0,3.0,1.0,0.0
17485200.0,304.89,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.53,304.75,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,304.58,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.41,304.59,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,304.21,297.15,293.15,0.0,0.0,300.86,1.0,1.0,2.66,300.86,291.15,303.15,298.65,303.15,304.72,300.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,13272.26,0.0,13466.91,1.0,283.97,299.64,301.65,302.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6047.07,0.0,44.02,2275.33,0.0,148.19,0.26,1.0,0.0,3.0,1.0,0.0
17485500.0,304.94,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.53,304.79,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.56,304.61,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.41,304.62,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.56,304.25,297.15,293.15,0.0,0.0,300.98,1.0,1.0,2.66,300.98,291.15,303.29,298.73,303.29,304.76,300.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,13369.72,0.0,13466.92,1.0,283.98,299.74,301.73,302.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6099.55,0.0,44.02,2275.33,0.0,146.98,0.26,1.0,0.0,3.0,1.0,0.0
17485800.0,304.98,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.53,304.83,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.56,304.64,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.41,304.66,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.56,304.28,297.15,293.15,0.0,0.0,301.12,1.0,1.0,2.66,301.12,291.15,303.45,298.84,303.45,304.8,301.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.4,410.0,13481.2,0.0,13466.96,1.0,283.98,299.87,301.84,302.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6163.3,0.0,44.02,2275.33,0.0,145.85,0.26,1.0,0.0,3.0,1.0,0.0
17486100.0,305.03,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.53,304.87,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.56,304.68,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.41,304.69,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.56,304.31,297.15,293.15,0.0,0.0,301.27,1.0,1.0,2.66,301.27,291.15,303.63,298.96,303.63,304.84,301.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.39,410.0,13602.85,0.0,13467.0,1.0,283.99,300.01,301.96,302.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6235.83,0.0,44.02,2275.33,0.0,145.43,0.26,1.0,0.0,3.0,1.0,0.0
17486400.0,305.09,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.53,304.92,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.56,304.72,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.41,304.74,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.56,304.35,297.15,293.15,0.0,0.0,301.44,1.0,1.0,2.66,301.44,291.15,303.82,299.09,303.82,304.89,301.44,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.38,410.0,13731.45,0.0,13467.03,1.0,284.0,300.17,302.09,302.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6314.84,0.0,44.02,2275.33,0.0,145.61,0.26,1.0,0.0,3.0,1.0,0.0
17486700.0,305.14,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.53,304.97,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.56,304.77,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.41,304.78,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.56,304.4,297.15,293.15,0.0,0.0,301.62,1.0,1.0,2.66,301.62,291.15,304.01,299.23,304.01,304.94,301.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.37,410.0,13863.44,0.0,13467.07,1.0,284.01,300.33,302.23,303.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6397.96,0.0,44.02,2275.33,0.0,146.35,0.26,1.0,0.0,3.0,1.0,0.0
17487000.0,305.2,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.53,305.02,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.56,304.81,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.41,304.83,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.56,304.44,297.15,293.15,0.0,0.0,301.79,1.0,1.0,2.66,301.79,291.15,304.21,299.37,304.21,304.99,301.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.37,410.0,13995.41,0.0,13467.11,1.0,284.01,300.49,302.37,303.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6482.76,0.0,44.02,2275.33,0.0,147.6,0.26,1.0,0.0,3.0,1.0,0.0
17487300.0,305.26,297.15,293.15,0.0,0.0,301.97,1.0,1.0,0.53,305.07,297.15,293.15,0.0,0.0,301.97,1.0,1.0,0.56,304.86,297.15,293.15,0.0,0.0,301.97,1.0,1.0,0.41,304.87,297.15,293.15,0.0,0.0,301.97,1.0,1.0,0.56,304.49,297.15,293.15,0.0,0.0,301.97,1.0,1.0,2.66,301.97,291.15,304.41,299.51,304.41,305.04,301.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.36,410.0,14123.92,0.0,13467.14,1.0,284.02,300.65,302.51,303.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6566.78,0.0,44.02,2275.33,0.0,149.34,0.26,1.0,0.0,3.0,1.0,0.0
17487600.0,305.31,297.15,293.15,0.0,0.0,302.13,1.0,1.0,0.53,305.12,297.15,293.15,0.0,0.0,302.13,1.0,1.0,0.56,304.91,297.15,293.15,0.0,0.0,302.13,1.0,1.0,0.41,304.92,297.15,293.15,0.0,0.0,302.13,1.0,1.0,0.56,304.54,297.15,293.15,0.0,0.0,302.13,1.0,1.0,2.66,302.13,291.15,304.59,299.64,304.59,305.09,302.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.35,410.0,14245.4,0.0,13467.17,1.0,284.03,300.81,302.62,303.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6644.3,0.0,44.02,2275.33,0.0,160.94,0.26,1.0,0.0,3.0,1.0,0.0
17487900.0,305.36,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.53,305.18,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.56,304.96,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.41,304.97,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.56,304.58,297.15,293.15,0.0,0.0,302.29,1.0,1.0,2.66,302.29,291.15,304.77,299.75,304.77,305.14,302.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.35,410.0,14356.61,0.0,13467.18,1.0,284.04,300.96,302.62,303.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6698.19,0.0,44.02,2275.33,0.0,184.88,0.26,1.0,0.0,3.0,1.0,0.0
17488200.0,305.4,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.53,305.22,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.56,305.0,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.41,305.01,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.56,304.63,297.15,293.15,0.0,0.0,302.43,1.0,1.0,2.66,302.43,291.15,304.92,299.84,304.92,305.19,302.43,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.35,410.0,14453.88,0.0,13467.19,1.0,284.04,301.09,302.61,303.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6745.91,0.0,44.02,2275.33,0.0,200.53,0.26,1.0,0.0,3.0,1.0,0.0
17488500.0,305.44,297.15,293.15,0.0,0.0,302.54,1.0,1.0,0.53,305.26,297.15,293.15,0.0,0.0,302.54,1.0,1.0,0.56,305.04,297.15,293.15,0.0,0.0,302.54,1.0,1.0,0.41,305.05,297.15,293.15,0.0,0.0,302.54,1.0,1.0,0.56,304.67,297.15,293.15,0.0,0.0,302.54,1.0,1.0,2.66,302.54,291.15,305.05,299.91,305.05,305.22,302.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.35,410.0,14533.87,0.0,13467.2,1.0,284.05,301.21,302.61,303.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6787.46,0.0,44.02,2275.33,0.0,213.46,0.26,1.0,0.0,3.0,1.0,0.0
17488800.0,305.46,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.53,305.3,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.56,305.07,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.41,305.09,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.56,304.7,297.15,293.15,0.0,0.0,302.63,1.0,1.0,2.66,302.63,291.15,305.15,299.95,305.15,305.26,302.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.34,410.0,14593.02,0.0,13467.2,1.0,284.05,301.3,302.6,303.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6820.14,0.0,44.02,2275.33,0.0,222.71,0.26,1.0,0.0,3.0,1.0,0.0
17489100.0,305.48,297.15,293.15,0.0,0.0,302.71,1.0,1.0,0.53,305.33,297.15,293.15,0.0,0.0,302.71,1.0,1.0,0.56,305.1,297.15,293.15,0.0,0.0,302.71,1.0,1.0,0.41,305.11,297.15,293.15,0.0,0.0,302.71,1.0,1.0,0.56,304.73,297.15,293.15,0.0,0.0,302.71,1.0,1.0,2.66,302.71,291.15,305.23,299.98,305.23,305.28,302.71,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.34,410.0,14645.86,0.0,13467.21,1.0,284.06,301.37,302.6,303.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6845.86,0.0,44.02,2275.33,0.0,227.96,0.26,1.0,0.0,3.0,1.0,0.0
17489400.0,305.5,297.15,293.15,0.0,0.0,302.78,1.0,1.0,0.53,305.35,297.15,293.15,0.0,0.0,302.78,1.0,1.0,0.56,305.13,297.15,293.15,0.0,0.0,302.78,1.0,1.0,0.41,305.14,297.15,293.15,0.0,0.0,302.78,1.0,1.0,0.56,304.75,297.15,293.15,0.0,0.0,302.78,1.0,1.0,2.66,302.78,291.15,305.32,299.99,305.32,305.3,302.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.34,410.0,14701.03,0.0,13467.22,1.0,284.06,301.44,302.6,303.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6871.39,0.0,44.02,2275.33,0.0,232.51,0.26,1.0,0.0,3.0,1.0,0.0
17489700.0,305.51,297.15,293.15,0.0,0.0,302.86,1.0,1.0,0.53,305.38,297.15,293.15,0.0,0.0,302.86,1.0,1.0,0.56,305.16,297.15,293.15,0.0,0.0,302.86,1.0,1.0,0.41,305.17,297.15,293.15,0.0,0.0,302.86,1.0,1.0,0.56,304.77,297.15,293.15,0.0,0.0,302.86,1.0,1.0,2.66,302.86,291.15,305.4,300.01,305.4,305.32,302.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.34,410.0,14756.25,0.0,13467.24,1.0,284.07,301.51,302.6,303.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6896.9,0.0,44.02,2275.33,0.0,236.91,0.26,1.0,0.0,3.0,1.0,0.0
17490000.0,305.51,297.15,293.15,0.0,0.0,302.83,1.0,1.0,0.53,305.38,297.15,293.15,0.0,0.0,302.83,1.0,1.0,0.56,305.17,297.15,293.15,0.0,0.0,302.83,1.0,1.0,0.41,305.18,297.15,293.15,0.0,0.0,302.83,1.0,1.0,0.56,304.78,297.15,293.15,0.0,0.0,302.83,1.0,1.0,2.66,302.83,291.15,305.48,300.03,305.36,305.33,302.83,1.0,1.0,0.11,0.11,0.89,0.11,5.68,0.68,5.01,-0.56,1.0,0.05,0.0,278.89,410.0,14718.26,0.0,13471.16,1.0,284.06,301.5,302.59,303.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6891.59,0.0,44.02,2275.33,0.0,240.26,0.26,1.0,0.0,3.0,1.0,0.0
17490300.0,305.52,297.15,293.15,0.0,0.0,302.86,1.0,1.0,0.53,305.4,297.15,293.15,0.0,0.0,302.86,1.0,1.0,0.56,305.19,297.15,293.15,0.0,0.0,302.86,1.0,1.0,0.41,305.2,297.15,293.15,0.0,0.0,302.86,1.0,1.0,0.56,304.8,297.15,293.15,0.0,0.0,302.86,1.0,1.0,2.66,302.86,291.15,305.57,300.04,305.39,305.34,302.86,1.0,1.0,0.14,0.14,0.86,0.14,5.69,0.79,4.9,-0.47,1.0,0.05,0.0,290.98,410.0,14740.48,0.0,13481.64,1.0,284.07,301.52,302.59,303.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6900.22,0.0,44.02,2275.33,0.0,242.19,0.26,1.0,0.0,3.0,1.0,0.0
17490600.0,305.52,297.15,293.15,0.0,0.0,302.88,1.0,1.0,0.53,305.4,297.15,293.15,0.0,0.0,302.88,1.0,1.0,0.56,305.2,297.15,293.15,0.0,0.0,302.88,1.0,1.0,0.41,305.21,297.15,293.15,0.0,0.0,302.88,1.0,1.0,0.56,304.8,297.15,293.15,0.0,0.0,302.88,1.0,1.0,2.66,302.88,291.15,305.65,300.05,305.42,305.35,302.88,1.0,1.0,0.16,0.16,0.84,0.16,5.69,0.9,4.79,-0.38,1.0,0.05,0.0,293.74,410.0,14756.41,0.0,13484.44,1.0,284.07,301.54,302.59,303.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6908.29,0.0,44.02,2275.33,0.0,244.85,0.26,1.0,0.0,3.0,1.0,0.0
17490900.0,305.52,297.15,293.15,0.0,0.0,302.9,1.0,1.0,0.53,305.41,297.15,293.15,0.0,0.0,302.9,1.0,1.0,0.56,305.21,297.15,293.15,0.0,0.0,302.9,1.0,1.0,0.41,305.23,297.15,293.15,0.0,0.0,302.9,1.0,1.0,0.56,304.81,297.15,293.15,0.0,0.0,302.9,1.0,1.0,2.66,302.9,291.15,305.73,300.06,305.44,305.36,302.9,1.0,1.0,0.18,0.18,0.82,0.18,5.69,0.96,4.73,-0.32,1.0,0.05,0.0,294.52,410.0,14774.0,0.0,13485.34,1.0,284.07,301.56,302.59,303.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6916.14,0.0,44.02,2275.33,0.0,247.36,0.26,1.0,0.0,3.0,1.0,0.0
17491200.0,305.53,297.15,293.15,0.0,0.0,302.93,1.0,1.0,0.53,305.43,297.15,293.15,0.0,0.0,302.93,1.0,1.0,0.56,305.23,297.15,293.15,0.0,0.0,302.93,1.0,1.0,0.41,305.24,297.15,293.15,0.0,0.0,302.93,1.0,1.0,0.56,304.82,297.15,293.15,0.0,0.0,302.93,1.0,1.0,2.66,302.93,291.15,305.82,300.08,305.47,305.37,302.93,1.0,1.0,0.21,0.21,0.79,0.21,5.69,1.02,4.67,-0.25,1.0,0.05,0.0,295.03,410.0,14792.9,0.0,13486.01,1.0,284.07,301.59,302.59,303.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6924.55,0.0,44.02,2275.33,0.0,249.82,0.26,1.0,0.0,3.0,1.0,0.0
17491500.0,305.54,297.15,293.15,0.0,0.0,302.95,1.0,1.0,0.53,305.44,297.15,293.15,0.0,0.0,302.95,1.0,1.0,0.56,305.24,297.15,293.15,0.0,0.0,302.95,1.0,1.0,0.41,305.26,297.15,293.15,0.0,0.0,302.95,1.0,1.0,0.56,304.83,297.15,293.15,0.0,0.0,302.95,1.0,1.0,2.66,302.95,291.15,305.9,300.09,305.5,305.39,302.95,1.0,1.0,0.23,0.23,0.77,0.23,5.69,1.09,4.6,-0.19,1.0,0.05,0.0,295.4,410.0,14812.66,0.0,13486.55,1.0,284.07,301.61,302.59,303.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6933.46,0.0,44.02,2275.33,0.0,252.38,0.26,1.0,0.0,3.0,1.0,0.0
17491800.0,305.55,297.15,293.15,0.0,0.0,302.98,1.0,1.0,0.53,305.46,297.15,293.15,0.0,0.0,302.98,1.0,1.0,0.56,305.26,297.15,293.15,0.0,0.0,302.98,1.0,1.0,0.41,305.27,297.15,293.15,0.0,0.0,302.98,1.0,1.0,0.56,304.84,297.15,293.15,0.0,0.0,302.98,1.0,1.0,2.66,302.98,291.15,305.98,300.1,305.53,305.4,302.98,1.0,1.0,0.24,0.24,0.76,0.24,5.69,1.16,4.53,-0.12,1.0,0.05,0.0,295.67,410.0,14833.02,0.0,13487.0,1.0,284.07,301.63,302.59,303.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6942.72,0.0,44.02,2275.33,0.0,255.1,0.26,1.0,0.0,3.0,1.0,0.0
17492100.0,305.56,297.15,293.15,0.0,0.0,303.01,1.0,1.0,0.53,305.48,297.15,293.15,0.0,0.0,303.01,1.0,1.0,0.56,305.27,297.15,293.15,0.0,0.0,303.01,1.0,1.0,0.41,305.29,297.15,293.15,0.0,0.0,303.01,1.0,1.0,0.56,304.85,297.15,293.15,0.0,0.0,303.01,1.0,1.0,2.66,303.01,291.15,306.07,300.11,305.56,305.42,303.01,1.0,1.0,0.26,0.26,0.74,0.26,5.69,1.22,4.47,-0.05,1.0,0.05,0.0,295.86,410.0,14853.95,0.0,13487.37,1.0,284.07,301.66,302.59,303.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6952.3,0.0,44.02,2275.33,0.0,258.07,0.26,1.0,0.0,3.0,1.0,0.0
17492400.0,305.58,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.53,305.5,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.56,305.29,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.41,305.31,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.56,304.86,297.15,293.15,0.0,0.0,303.04,1.0,1.0,2.66,303.04,291.15,306.15,300.13,305.6,305.43,303.04,1.0,1.0,0.28,0.28,0.72,0.28,5.69,1.29,4.4,0.01,1.0,0.05,0.0,296.0,410.0,14876.78,0.0,13487.67,1.0,284.07,301.69,302.59,303.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6962.29,0.0,44.02,2275.33,0.0,261.38,0.26,1.0,0.0,3.0,1.0,0.0
17492700.0,305.59,297.15,293.15,0.0,0.0,303.08,1.0,1.0,0.53,305.53,297.15,293.15,0.0,0.0,303.08,1.0,1.0,0.56,305.3,297.15,293.15,0.0,0.0,303.08,1.0,1.0,0.41,305.33,297.15,293.15,0.0,0.0,303.08,1.0,1.0,0.56,304.88,297.15,293.15,0.0,0.0,303.08,1.0,1.0,2.66,303.08,291.15,306.24,300.15,305.64,305.45,303.08,1.0,1.0,0.29,0.29,0.71,0.29,5.69,1.35,4.34,0.07,1.0,0.05,0.0,296.11,410.0,14907.07,0.0,13487.92,1.0,284.08,301.72,302.59,303.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6974.75,0.0,44.02,2275.33,0.0,265.21,0.26,1.0,0.0,3.0,1.0,0.0
17493000.0,305.61,297.15,293.15,0.0,0.0,303.12,1.0,1.0,0.53,305.55,297.15,293.15,0.0,0.0,303.12,1.0,1.0,0.56,305.32,297.15,293.15,0.0,0.0,303.12,1.0,1.0,0.41,305.34,297.15,293.15,0.0,0.0,303.12,1.0,1.0,0.56,304.89,297.15,293.15,0.0,0.0,303.12,1.0,1.0,2.66,303.12,291.15,306.33,300.17,305.68,305.47,303.12,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.41,4.28,0.13,1.0,0.05,0.0,296.2,410.0,14938.57,0.0,13488.13,1.0,284.08,301.76,302.6,303.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6988.71,0.0,44.02,2275.33,0.0,269.6,0.26,1.0,0.0,3.0,1.0,0.0
17493300.0,305.63,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.53,305.58,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.56,305.34,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.41,305.36,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.56,304.91,297.15,293.15,0.0,0.0,303.16,1.0,1.0,2.66,303.16,291.15,306.42,300.19,305.73,305.49,303.16,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.47,4.22,0.19,1.0,0.05,0.0,296.26,410.0,14971.6,0.0,13488.3,1.0,284.08,301.8,302.6,303.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7003.58,0.0,44.02,2275.33,0.0,274.48,0.26,1.0,0.0,3.0,1.0,0.0
17493600.0,305.65,297.15,293.15,0.0,0.0,303.2,1.0,1.0,0.53,305.61,297.15,293.15,0.0,0.0,303.2,1.0,1.0,0.56,305.36,297.15,293.15,0.0,0.0,303.2,1.0,1.0,0.41,305.39,297.15,293.15,0.0,0.0,303.2,1.0,1.0,0.56,304.93,297.15,293.15,0.0,0.0,303.2,1.0,1.0,2.66,303.2,291.15,306.52,300.21,305.78,305.52,303.2,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.52,4.17,0.24,1.0,0.05,0.0,296.32,410.0,15005.68,0.0,13488.44,1.0,284.08,301.84,302.6,303.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7019.09,0.0,44.02,2275.33,0.0,279.83,0.26,1.0,0.0,3.0,1.0,0.0
17493900.0,305.66,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.53,305.64,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.56,305.39,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.41,305.41,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.56,304.94,297.15,293.15,0.0,0.0,303.25,1.0,1.0,2.66,303.25,291.15,306.62,300.23,305.84,305.54,303.25,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.57,4.12,0.29,1.0,0.05,0.0,296.36,410.0,15040.21,0.0,13488.55,1.0,284.08,301.88,302.6,303.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7034.99,0.0,44.02,2275.33,0.0,285.67,0.26,1.0,0.0,3.0,1.0,0.0
17494200.0,305.68,297.15,293.15,0.0,0.0,303.3,1.0,1.0,0.53,305.67,297.15,293.15,0.0,0.0,303.3,1.0,1.0,0.56,305.41,297.15,293.15,0.0,0.0,303.3,1.0,1.0,0.41,305.43,297.15,293.15,0.0,0.0,303.3,1.0,1.0,0.56,304.96,297.15,293.15,0.0,0.0,303.3,1.0,1.0,2.66,303.3,291.15,306.71,300.26,305.89,305.56,303.3,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.62,4.08,0.33,1.0,0.05,0.0,296.4,410.0,15074.59,0.0,13488.65,1.0,284.09,301.92,302.6,303.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7050.99,0.0,44.02,2275.33,0.0,291.99,0.26,1.0,0.0,3.0,1.0,0.0
17494500.0,305.7,297.15,293.15,0.0,0.0,303.34,1.0,1.0,0.53,305.7,297.15,293.15,0.0,0.0,303.34,1.0,1.0,0.56,305.43,297.15,293.15,0.0,0.0,303.34,1.0,1.0,0.41,305.45,297.15,293.15,0.0,0.0,303.34,1.0,1.0,0.56,304.98,297.15,293.15,0.0,0.0,303.34,1.0,1.0,2.66,303.34,291.15,306.8,300.29,305.94,305.58,303.34,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.66,4.04,0.38,1.0,0.05,0.0,296.43,410.0,15108.2,0.0,13488.72,1.0,284.09,301.97,302.6,303.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7066.82,0.0,44.02,2275.33,0.0,298.82,0.26,1.0,0.0,3.0,1.0,0.0
17494800.0,305.72,297.15,293.15,0.0,0.0,303.39,1.0,1.0,0.53,305.73,297.15,293.15,0.0,0.0,303.39,1.0,1.0,0.56,305.45,297.15,293.15,0.0,0.0,303.39,1.0,1.0,0.41,305.48,297.15,293.15,0.0,0.0,303.39,1.0,1.0,0.56,305.0,297.15,293.15,0.0,0.0,303.39,1.0,1.0,2.66,303.39,291.15,306.89,300.32,305.99,305.61,303.39,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.69,4.0,0.41,1.0,0.05,0.0,296.45,410.0,15140.38,0.0,13488.78,1.0,284.09,302.01,302.6,303.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7082.18,0.0,44.02,2275.33,0.0,306.19,0.26,1.0,0.0,3.0,1.0,0.0
17495100.0,305.73,297.15,293.15,0.0,0.0,303.43,1.0,1.0,0.53,305.75,297.15,293.15,0.0,0.0,303.43,1.0,1.0,0.56,305.47,297.15,293.15,0.0,0.0,303.43,1.0,1.0,0.41,305.49,297.15,293.15,0.0,0.0,303.43,1.0,1.0,0.56,305.02,297.15,293.15,0.0,0.0,303.43,1.0,1.0,2.66,303.43,291.15,306.97,300.35,306.03,305.63,303.43,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.73,3.96,0.45,1.0,0.05,0.0,296.47,410.0,15170.2,0.0,13488.83,1.0,284.09,302.05,302.6,303.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7096.73,0.0,44.02,2275.33,0.0,314.11,0.26,1.0,0.0,3.0,1.0,0.0
17495400.0,305.75,297.15,293.15,0.0,0.0,303.46,1.0,1.0,0.53,305.78,297.15,293.15,0.0,0.0,303.46,1.0,1.0,0.56,305.49,297.15,293.15,0.0,0.0,303.46,1.0,1.0,0.41,305.51,297.15,293.15,0.0,0.0,303.46,1.0,1.0,0.56,305.03,297.15,293.15,0.0,0.0,303.46,1.0,1.0,2.66,303.46,291.15,307.04,300.38,306.08,305.65,303.46,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.76,3.93,0.48,1.0,0.05,0.0,296.49,410.0,15197.29,0.0,13488.87,1.0,284.09,302.08,302.6,303.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7110.13,0.0,44.02,2275.33,0.0,322.66,0.26,1.0,0.0,3.0,1.0,0.0
17495700.0,305.76,297.15,293.15,0.0,0.0,303.5,1.0,1.0,0.53,305.81,297.15,293.15,0.0,0.0,303.5,1.0,1.0,0.56,305.5,297.15,293.15,0.0,0.0,303.5,1.0,1.0,0.41,305.53,297.15,293.15,0.0,0.0,303.5,1.0,1.0,0.56,305.05,297.15,293.15,0.0,0.0,303.5,1.0,1.0,2.66,303.5,291.15,307.1,300.41,306.11,305.66,303.5,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.78,3.91,0.5,1.0,0.05,0.0,296.51,410.0,15221.45,0.0,13488.91,1.0,284.1,302.11,302.6,303.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7122.09,0.0,44.02,2275.33,0.0,331.89,0.26,1.0,0.0,3.0,1.0,0.0
17496000.0,305.77,297.15,293.15,0.0,0.0,303.53,1.0,1.0,0.53,305.83,297.15,293.15,0.0,0.0,303.53,1.0,1.0,0.56,305.52,297.15,293.15,0.0,0.0,303.53,1.0,1.0,0.41,305.55,297.15,293.15,0.0,0.0,303.53,1.0,1.0,0.56,305.06,297.15,293.15,0.0,0.0,303.53,1.0,1.0,2.66,303.53,291.15,307.15,300.45,306.15,305.68,303.53,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.81,3.88,0.53,1.0,0.05,0.0,296.52,410.0,15242.15,0.0,13488.94,1.0,284.1,302.14,302.6,303.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7132.56,0.0,44.02,2275.33,0.0,341.88,0.26,1.0,0.0,3.0,1.0,0.0
17496300.0,305.77,297.15,293.15,0.0,0.0,303.55,1.0,1.0,0.53,305.84,297.15,293.15,0.0,0.0,303.55,1.0,1.0,0.56,305.52,297.15,293.15,0.0,0.0,303.55,1.0,1.0,0.41,305.55,297.15,293.15,0.0,0.0,303.55,1.0,1.0,0.56,305.06,297.15,293.15,0.0,0.0,303.55,1.0,1.0,2.66,303.55,291.15,307.18,300.48,306.17,305.69,303.55,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.83,3.86,0.55,1.0,0.05,0.0,296.53,410.0,15253.07,0.0,13488.97,1.0,284.1,302.16,302.6,303.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7139.56,0.0,44.02,2275.33,0.0,351.68,0.26,1.0,0.0,3.0,1.0,0.0
17496600.0,305.77,297.15,293.15,0.0,0.0,303.56,1.0,1.0,0.53,305.86,297.15,293.15,0.0,0.0,303.56,1.0,1.0,0.56,305.53,297.15,293.15,0.0,0.0,303.56,1.0,1.0,0.41,305.56,297.15,293.15,0.0,0.0,303.56,1.0,1.0,0.56,305.07,297.15,293.15,0.0,0.0,303.56,1.0,1.0,2.66,303.56,291.15,307.21,300.5,306.19,305.69,303.56,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.85,3.84,0.57,1.0,0.05,0.0,296.54,410.0,15265.33,0.0,13489.0,1.0,284.1,302.18,302.6,303.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7145.09,0.0,44.02,2275.33,0.0,358.84,0.26,1.0,0.0,3.0,1.0,0.0
17496900.0,305.78,297.15,293.15,0.0,0.0,303.58,1.0,1.0,0.53,305.87,297.15,293.15,0.0,0.0,303.58,1.0,1.0,0.56,305.54,297.15,293.15,0.0,0.0,303.58,1.0,1.0,0.41,305.57,297.15,293.15,0.0,0.0,303.58,1.0,1.0,0.56,305.08,297.15,293.15,0.0,0.0,303.58,1.0,1.0,2.66,303.58,291.15,307.22,300.51,306.2,305.71,303.58,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.87,3.82,0.59,1.0,0.05,0.0,296.54,410.0,15275.11,0.0,13489.04,1.0,284.1,302.19,302.59,303.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7149.79,0.0,44.02,2275.33,0.0,363.22,0.26,1.0,0.0,3.0,1.0,0.0
17497200.0,305.78,297.15,293.15,0.0,0.0,303.59,1.0,1.0,0.53,305.89,297.15,293.15,0.0,0.0,303.59,1.0,1.0,0.56,305.55,297.15,293.15,0.0,0.0,303.59,1.0,1.0,0.41,305.58,297.15,293.15,0.0,0.0,303.59,1.0,1.0,0.56,305.08,297.15,293.15,0.0,0.0,303.59,1.0,1.0,2.66,303.59,291.15,307.22,300.51,306.22,305.72,303.59,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.81,0.6,1.0,0.05,0.0,296.54,410.0,15282.49,0.0,13489.08,1.0,284.1,302.21,302.59,303.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7153.52,0.0,44.02,2275.33,0.0,365.25,0.26,1.0,0.0,3.0,1.0,0.0
17497500.0,305.79,297.15,293.15,0.0,0.0,303.6,1.0,1.0,0.53,305.9,297.15,293.15,0.0,0.0,303.6,1.0,1.0,0.56,305.57,297.15,293.15,0.0,0.0,303.6,1.0,1.0,0.41,305.58,297.15,293.15,0.0,0.0,303.6,1.0,1.0,0.56,305.09,297.15,293.15,0.0,0.0,303.6,1.0,1.0,2.66,303.6,291.15,307.22,300.51,306.22,305.72,303.6,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.62,1.0,0.05,0.0,296.55,410.0,15287.71,0.0,13489.11,1.0,284.1,302.21,302.59,303.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7156.31,0.0,44.02,2275.33,0.0,365.26,0.26,1.0,0.0,3.0,1.0,0.0
17497800.0,305.79,297.15,293.15,0.0,0.0,303.6,1.0,1.0,0.53,305.92,297.15,293.15,0.0,0.0,303.6,1.0,1.0,0.56,305.58,297.15,293.15,0.0,0.0,303.6,1.0,1.0,0.41,305.59,297.15,293.15,0.0,0.0,303.6,1.0,1.0,0.56,305.1,297.15,293.15,0.0,0.0,303.6,1.0,1.0,2.66,303.6,291.15,307.21,300.5,306.23,305.73,303.6,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.63,1.0,0.05,0.0,296.54,410.0,15291.22,0.0,13489.15,1.0,284.1,302.22,302.59,303.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7158.24,0.0,44.02,2275.33,0.0,363.66,0.26,1.0,0.0,3.0,1.0,0.0
17498100.0,305.79,297.15,293.15,0.0,0.0,303.61,1.0,1.0,0.53,305.93,297.15,293.15,0.0,0.0,303.61,1.0,1.0,0.56,305.59,297.15,293.15,0.0,0.0,303.61,1.0,1.0,0.41,305.6,297.15,293.15,0.0,0.0,303.61,1.0,1.0,0.56,305.1,297.15,293.15,0.0,0.0,303.61,1.0,1.0,2.66,303.61,291.15,307.2,300.49,306.23,305.74,303.61,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,1.0,0.05,0.0,296.55,410.0,15293.73,0.0,13489.18,1.0,284.1,302.22,302.59,303.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7159.6,0.0,44.02,2275.33,0.0,360.98,0.26,1.0,0.0,3.0,1.0,0.0
17498400.0,305.8,297.15,293.15,0.0,0.0,303.61,1.0,1.0,0.53,305.94,297.15,293.15,0.0,0.0,303.61,1.0,1.0,0.56,305.6,297.15,293.15,0.0,0.0,303.61,1.0,1.0,0.41,305.6,297.15,293.15,0.0,0.0,303.61,1.0,1.0,0.56,305.11,297.15,293.15,0.0,0.0,303.61,1.0,1.0,2.66,303.61,291.15,307.19,300.48,306.24,305.75,303.61,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,1.0,0.05,0.0,296.55,410.0,15295.7,0.0,13489.18,1.0,284.1,302.23,302.59,303.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7160.65,0.0,44.02,2275.33,0.0,357.72,0.26,1.0,0.0,3.0,1.0,0.0
17498700.0,305.8,297.15,293.15,0.0,0.0,303.61,1.0,1.0,0.53,305.96,297.15,293.15,0.0,0.0,303.61,1.0,1.0,0.56,305.61,297.15,293.15,0.0,0.0,303.61,1.0,1.0,0.41,305.61,297.15,293.15,0.0,0.0,303.61,1.0,1.0,0.56,305.11,297.15,293.15,0.0,0.0,303.61,1.0,1.0,2.66,303.61,291.15,307.17,300.47,306.24,305.76,303.61,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.05,0.0,296.56,410.0,15297.58,0.0,13489.18,1.0,284.1,302.23,302.59,303.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7161.59,0.0,44.02,2275.33,0.0,354.37,0.26,1.0,0.0,3.0,1.0,0.0
17499000.0,305.8,297.15,293.15,0.0,0.0,303.62,1.0,1.0,0.53,305.97,297.15,293.15,0.0,0.0,303.62,1.0,1.0,0.56,305.62,297.15,293.15,0.0,0.0,303.62,1.0,1.0,0.41,305.61,297.15,293.15,0.0,0.0,303.62,1.0,1.0,0.56,305.12,297.15,293.15,0.0,0.0,303.62,1.0,1.0,2.66,303.62,291.15,307.16,300.46,306.24,305.77,303.62,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.05,0.0,296.56,410.0,15299.85,0.0,13489.18,1.0,284.1,302.23,302.59,303.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7162.65,0.0,44.02,2275.33,0.0,351.36,0.26,1.0,0.0,3.0,1.0,0.0
17499300.0,305.8,297.15,293.15,0.0,0.0,303.62,1.0,1.0,0.53,305.98,297.15,293.15,0.0,0.0,303.62,1.0,1.0,0.56,305.64,297.15,293.15,0.0,0.0,303.62,1.0,1.0,0.41,305.62,297.15,293.15,0.0,0.0,303.62,1.0,1.0,0.56,305.12,297.15,293.15,0.0,0.0,303.62,1.0,1.0,2.66,303.62,291.15,307.15,300.45,306.25,305.77,303.62,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.05,0.0,296.56,410.0,15303.04,0.0,13489.19,1.0,284.1,302.24,302.59,303.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7164.07,0.0,44.02,2275.33,0.0,349.13,0.26,1.0,0.0,3.0,1.0,0.0
17499600.0,305.81,297.15,293.15,0.0,0.0,303.63,1.0,1.0,0.53,305.99,297.15,293.15,0.0,0.0,303.63,1.0,1.0,0.56,305.65,297.15,293.15,0.0,0.0,303.63,1.0,1.0,0.41,305.63,297.15,293.15,0.0,0.0,303.63,1.0,1.0,0.56,305.13,297.15,293.15,0.0,0.0,303.63,1.0,1.0,2.66,303.63,291.15,307.15,300.45,306.26,305.78,303.63,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.05,0.0,296.57,410.0,15307.62,0.0,13489.2,1.0,284.1,302.24,302.59,303.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7166.09,0.0,44.02,2275.33,0.0,348.11,0.26,1.0,0.0,3.0,1.0,0.0
17499900.0,305.83,297.15,293.15,0.0,0.0,303.64,1.0,1.0,0.53,306.03,297.15,293.15,0.0,0.0,303.64,1.0,1.0,0.56,305.69,297.15,293.15,0.0,0.0,303.64,1.0,1.0,0.41,305.65,297.15,293.15,0.0,0.0,303.64,1.0,1.0,0.56,305.16,297.15,293.15,0.0,0.0,303.64,1.0,1.0,2.66,303.64,291.15,307.15,300.45,306.28,305.81,303.64,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.05,0.0,296.57,410.0,15324.64,0.0,13489.2,1.0,284.1,302.25,302.59,303.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7172.34,0.0,44.02,2275.33,0.0,348.25,0.26,1.0,0.0,3.0,1.0,0.0
17500200.0,305.85,297.15,293.15,0.0,0.0,303.66,1.0,1.0,0.53,306.05,297.15,293.15,0.0,0.0,303.66,1.0,1.0,0.56,305.71,297.15,293.15,0.0,0.0,303.66,1.0,1.0,0.41,305.67,297.15,293.15,0.0,0.0,303.66,1.0,1.0,0.56,305.17,297.15,293.15,0.0,0.0,303.66,1.0,1.0,2.66,303.66,291.15,307.15,300.45,306.29,305.83,303.66,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.72,0.69,1.0,0.05,0.0,296.57,410.0,15332.35,0.0,13489.19,1.0,284.1,302.27,302.59,303.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7176.97,0.0,44.02,2275.33,0.0,348.79,0.26,1.0,0.0,3.0,1.0,0.0
17500500.0,305.85,297.15,293.15,0.0,0.0,303.67,1.0,1.0,0.53,306.07,297.15,293.15,0.0,0.0,303.67,1.0,1.0,0.56,305.74,297.15,293.15,0.0,0.0,303.67,1.0,1.0,0.41,305.68,297.15,293.15,0.0,0.0,303.67,1.0,1.0,0.56,305.19,297.15,293.15,0.0,0.0,303.67,1.0,1.0,2.66,303.67,291.15,307.15,300.45,306.3,305.85,303.67,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.05,0.0,296.58,410.0,15338.93,0.0,13489.19,1.0,284.1,302.28,302.59,303.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7177.8,0.0,44.02,2275.33,0.0,349.1,0.26,1.0,0.0,3.0,1.0,0.0
17500800.0,305.86,297.15,293.15,0.0,0.0,303.67,1.0,1.0,0.53,306.08,297.15,293.15,0.0,0.0,303.67,1.0,1.0,0.56,305.76,297.15,293.15,0.0,0.0,303.67,1.0,1.0,0.41,305.69,297.15,293.15,0.0,0.0,303.67,1.0,1.0,0.56,305.2,297.15,293.15,0.0,0.0,303.67,1.0,1.0,2.66,303.67,291.15,307.15,300.45,306.31,305.86,303.67,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.05,0.0,296.58,410.0,15345.05,0.0,13489.2,1.0,284.1,302.28,302.59,303.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7177.48,0.0,44.02,2275.33,0.0,349.29,0.26,1.0,0.0,3.0,1.0,0.0
17501100.0,305.87,297.15,293.15,0.0,0.0,303.68,1.0,1.0,0.53,306.09,297.15,293.15,0.0,0.0,303.68,1.0,1.0,0.56,305.78,297.15,293.15,0.0,0.0,303.68,1.0,1.0,0.41,305.7,297.15,293.15,0.0,0.0,303.68,1.0,1.0,0.56,305.2,297.15,293.15,0.0,0.0,303.68,1.0,1.0,2.66,303.68,291.15,307.15,300.45,306.32,305.87,303.68,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.57,410.0,15350.99,0.0,13489.22,1.0,284.1,302.29,302.59,303.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7177.65,0.0,44.02,2275.33,0.0,349.45,0.26,1.0,0.0,3.0,1.0,0.0
17501400.0,305.87,297.15,293.15,0.0,0.0,303.69,1.0,1.0,0.53,306.11,297.15,293.15,0.0,0.0,303.69,1.0,1.0,0.56,305.8,297.15,293.15,0.0,0.0,303.69,1.0,1.0,0.41,305.71,297.15,293.15,0.0,0.0,303.69,1.0,1.0,0.56,305.21,297.15,293.15,0.0,0.0,303.69,1.0,1.0,2.66,303.69,291.15,307.15,300.45,306.33,305.89,303.69,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.57,410.0,15356.89,0.0,13489.24,1.0,284.1,302.3,302.59,303.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7177.88,0.0,44.02,2275.33,0.0,349.62,0.26,1.0,0.0,3.0,1.0,0.0
17501700.0,305.88,297.15,293.15,0.0,0.0,303.7,1.0,1.0,0.53,306.12,297.15,293.15,0.0,0.0,303.7,1.0,1.0,0.56,305.83,297.15,293.15,0.0,0.0,303.7,1.0,1.0,0.41,305.72,297.15,293.15,0.0,0.0,303.7,1.0,1.0,0.56,305.22,297.15,293.15,0.0,0.0,303.7,1.0,1.0,2.66,303.7,291.15,307.15,300.45,306.34,305.9,303.7,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.57,410.0,15362.64,0.0,13489.25,1.0,284.1,302.31,302.59,303.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7178.13,0.0,44.02,2275.33,0.0,349.78,0.26,1.0,0.0,3.0,1.0,0.0
17502000.0,305.89,297.15,293.15,0.0,0.0,303.71,1.0,1.0,0.53,306.13,297.15,293.15,0.0,0.0,303.71,1.0,1.0,0.56,305.85,297.15,293.15,0.0,0.0,303.71,1.0,1.0,0.41,305.73,297.15,293.15,0.0,0.0,303.71,1.0,1.0,0.56,305.23,297.15,293.15,0.0,0.0,303.71,1.0,1.0,2.66,303.71,291.15,307.15,300.45,306.35,305.91,303.71,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.7,0.71,1.0,0.05,0.0,296.57,410.0,15368.35,0.0,13489.26,1.0,284.11,302.31,302.59,303.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7178.38,0.0,44.02,2275.33,0.0,349.95,0.26,1.0,0.0,3.0,1.0,0.0
17502300.0,305.89,297.15,293.15,0.0,0.0,303.71,1.0,1.0,0.53,306.15,297.15,293.15,0.0,0.0,303.71,1.0,1.0,0.56,305.87,297.15,293.15,0.0,0.0,303.71,1.0,1.0,0.41,305.74,297.15,293.15,0.0,0.0,303.71,1.0,1.0,0.56,305.24,297.15,293.15,0.0,0.0,303.71,1.0,1.0,2.66,303.71,291.15,307.15,300.45,306.35,305.92,303.71,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.57,410.0,15374.03,0.0,13489.26,1.0,284.11,302.32,302.59,303.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7178.65,0.0,44.02,2275.33,0.0,350.11,0.26,1.0,0.0,3.0,1.0,0.0
17502600.0,305.9,297.15,293.15,0.0,0.0,303.72,1.0,1.0,0.53,306.16,297.15,293.15,0.0,0.0,303.72,1.0,1.0,0.56,305.9,297.15,293.15,0.0,0.0,303.72,1.0,1.0,0.41,305.75,297.15,293.15,0.0,0.0,303.72,1.0,1.0,0.56,305.25,297.15,293.15,0.0,0.0,303.72,1.0,1.0,2.66,303.72,291.15,307.15,300.45,306.36,305.94,303.72,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.57,410.0,15379.61,0.0,13489.26,1.0,284.11,302.33,302.59,303.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7178.93,0.0,44.02,2275.33,0.0,350.27,0.26,1.0,0.0,3.0,1.0,0.0
17502900.0,305.9,297.15,293.15,0.0,0.0,303.73,1.0,1.0,0.53,306.17,297.15,293.15,0.0,0.0,303.73,1.0,1.0,0.56,305.92,297.15,293.15,0.0,0.0,303.73,1.0,1.0,0.41,305.76,297.15,293.15,0.0,0.0,303.73,1.0,1.0,0.56,305.25,297.15,293.15,0.0,0.0,303.73,1.0,1.0,2.66,303.73,291.15,307.15,300.45,306.37,305.95,303.73,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.57,410.0,15384.97,0.0,13489.25,1.0,284.11,302.34,302.59,303.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7179.22,0.0,44.02,2275.33,0.0,350.43,0.26,1.0,0.0,3.0,1.0,0.0
17503200.0,305.91,297.15,293.15,0.0,0.0,303.74,1.0,1.0,0.53,306.18,297.15,293.15,0.0,0.0,303.74,1.0,1.0,0.56,305.95,297.15,293.15,0.0,0.0,303.74,1.0,1.0,0.41,305.76,297.15,293.15,0.0,0.0,303.74,1.0,1.0,0.56,305.26,297.15,293.15,0.0,0.0,303.74,1.0,1.0,2.66,303.74,291.15,307.15,300.45,306.38,305.96,303.74,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.58,410.0,15390.15,0.0,13489.22,1.0,284.11,302.34,302.59,303.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7179.5,0.0,44.02,2275.33,0.0,350.54,0.26,1.0,0.0,3.0,1.0,0.0
17503500.0,305.92,297.15,293.15,0.0,0.0,303.75,1.0,1.0,0.53,306.19,297.15,293.15,0.0,0.0,303.75,1.0,1.0,0.56,305.97,297.15,293.15,0.0,0.0,303.75,1.0,1.0,0.41,305.77,297.15,293.15,0.0,0.0,303.75,1.0,1.0,0.56,305.27,297.15,293.15,0.0,0.0,303.75,1.0,1.0,2.66,303.75,291.15,307.17,300.42,306.39,305.97,303.75,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.59,410.0,15400.87,0.0,13489.18,1.0,284.11,302.35,302.58,303.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7179.5,0.0,44.02,2275.33,0.0,346.92,0.26,1.0,0.0,3.0,1.0,0.0
17503800.0,305.92,297.15,293.15,0.0,0.0,303.77,1.0,1.0,0.53,306.2,297.15,293.15,0.0,0.0,303.77,1.0,1.0,0.56,305.99,297.15,293.15,0.0,0.0,303.77,1.0,1.0,0.41,305.78,297.15,293.15,0.0,0.0,303.77,1.0,1.0,0.56,305.28,297.15,293.15,0.0,0.0,303.77,1.0,1.0,2.66,303.77,291.15,307.21,300.34,306.42,305.98,303.77,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.72,1.0,0.05,0.0,296.61,410.0,15419.71,0.0,13489.12,1.0,284.11,302.37,302.57,303.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7179.5,0.0,44.02,2275.33,0.0,331.37,0.26,1.0,0.0,3.0,1.0,0.0
17504100.0,305.93,297.15,293.15,0.0,0.0,303.8,1.0,1.0,0.53,306.21,297.15,293.15,0.0,0.0,303.8,1.0,1.0,0.56,306.02,297.15,293.15,0.0,0.0,303.8,1.0,1.0,0.41,305.79,297.15,293.15,0.0,0.0,303.8,1.0,1.0,0.56,305.29,297.15,293.15,0.0,0.0,303.8,1.0,1.0,2.66,303.8,291.15,307.28,300.23,306.45,306.0,303.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.72,1.0,0.05,0.0,296.62,410.0,15444.66,0.0,13489.05,1.0,284.11,302.39,302.56,303.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7180.21,0.0,44.02,2275.33,0.0,306.93,0.26,1.0,0.0,3.0,1.0,0.0
17504400.0,305.95,297.15,293.15,0.0,0.0,303.83,1.0,1.0,0.53,306.22,297.15,293.15,0.0,0.0,303.83,1.0,1.0,0.56,306.05,297.15,293.15,0.0,0.0,303.83,1.0,1.0,0.41,305.81,297.15,293.15,0.0,0.0,303.83,1.0,1.0,0.56,305.31,297.15,293.15,0.0,0.0,303.83,1.0,1.0,2.66,303.83,291.15,307.37,300.09,306.49,306.02,303.83,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.64,410.0,15474.46,0.0,13488.98,1.0,284.11,302.43,302.56,303.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7181.64,0.0,44.02,2275.33,0.0,279.15,0.26,1.0,0.0,3.0,1.0,0.0
17504700.0,305.96,297.15,293.15,0.0,0.0,303.88,1.0,1.0,0.53,306.23,297.15,293.15,0.0,0.0,303.88,1.0,1.0,0.56,306.08,297.15,293.15,0.0,0.0,303.88,1.0,1.0,0.41,305.82,297.15,293.15,0.0,0.0,303.88,1.0,1.0,0.56,305.32,297.15,293.15,0.0,0.0,303.88,1.0,1.0,2.66,303.88,291.15,307.48,299.93,306.54,306.03,303.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.66,410.0,15507.8,0.0,13488.9,1.0,284.11,302.46,302.56,303.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7183.48,0.0,44.02,2275.33,0.0,251.53,0.26,1.0,0.0,3.0,1.0,0.0
17505000.0,305.98,297.15,293.15,0.0,0.0,303.92,1.0,1.0,0.53,306.25,297.15,293.15,0.0,0.0,303.92,1.0,1.0,0.56,306.11,297.15,293.15,0.0,0.0,303.92,1.0,1.0,0.41,305.84,297.15,293.15,0.0,0.0,303.92,1.0,1.0,0.56,305.34,297.15,293.15,0.0,0.0,303.92,1.0,1.0,2.66,303.92,291.15,307.59,299.76,306.6,306.05,303.92,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.68,410.0,15543.32,0.0,13488.82,1.0,284.11,302.51,302.56,303.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7185.43,0.0,44.02,2275.33,0.0,226.07,0.26,1.0,0.0,3.0,1.0,0.0
17505300.0,306.0,297.15,293.15,0.0,0.0,303.97,1.0,1.0,0.53,306.26,297.15,293.15,0.0,0.0,303.97,1.0,1.0,0.56,306.14,297.15,293.15,0.0,0.0,303.97,1.0,1.0,0.41,305.86,297.15,293.15,0.0,0.0,303.97,1.0,1.0,0.56,305.36,297.15,293.15,0.0,0.0,303.97,1.0,1.0,2.66,303.97,291.15,307.7,299.6,306.65,306.08,303.97,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.69,410.0,15579.64,0.0,13488.74,1.0,284.12,302.55,302.56,303.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7187.59,0.0,44.02,2275.33,0.0,203.86,0.26,1.0,0.0,3.0,1.0,0.0
17505600.0,306.01,297.15,293.15,0.0,0.0,304.02,1.0,1.0,0.53,306.28,297.15,293.15,0.0,0.0,304.02,1.0,1.0,0.56,306.17,297.15,293.15,0.0,0.0,304.02,1.0,1.0,0.41,305.88,297.15,293.15,0.0,0.0,304.02,1.0,1.0,0.56,305.38,297.15,293.15,0.0,0.0,304.02,1.0,1.0,2.66,304.02,291.15,307.82,299.45,306.7,306.1,304.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.71,410.0,15615.3,0.0,13488.68,1.0,284.12,302.6,302.46,303.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7182.71,0.0,44.02,2275.33,0.0,215.01,0.26,1.0,0.0,3.0,1.0,0.0
