time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17505900.0,306.03,297.15,293.15,0.0,0.0,304.06,1.0,1.0,0.53,306.3,297.15,293.15,0.0,0.0,304.06,1.0,1.0,0.56,306.2,297.15,293.15,0.0,0.0,304.06,1.0,1.0,0.41,305.9,297.15,293.15,0.0,0.0,304.06,1.0,1.0,0.56,305.41,297.15,293.15,0.0,0.0,304.06,1.0,1.0,2.66,304.06,291.15,307.92,299.33,306.76,306.12,304.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.72,410.0,15648.78,0.0,13488.62,1.0,284.12,302.64,302.33,303.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7174.98,0.0,44.02,2275.33,0.0,216.89,0.26,1.0,0.0,3.0,1.0,0.0
17506200.0,306.05,297.15,293.15,0.0,0.0,304.1,1.0,1.0,0.53,306.31,297.15,293.15,0.0,0.0,304.1,1.0,1.0,0.56,306.23,297.15,293.15,0.0,0.0,304.1,1.0,1.0,0.41,305.92,297.15,293.15,0.0,0.0,304.1,1.0,1.0,0.56,305.43,297.15,293.15,0.0,0.0,304.1,1.0,1.0,2.66,304.1,291.15,308.02,299.25,306.8,306.14,304.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.73,410.0,15677.92,0.0,13488.57,1.0,284.12,302.68,302.25,303.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7170.71,0.0,44.02,2275.33,0.0,214.59,0.26,1.0,0.0,3.0,1.0,0.0
17506500.0,306.07,297.15,293.15,0.0,0.0,304.14,1.0,1.0,0.53,306.32,297.15,293.15,0.0,0.0,304.14,1.0,1.0,0.56,306.25,297.15,293.15,0.0,0.0,304.14,1.0,1.0,0.41,305.94,297.15,293.15,0.0,0.0,304.14,1.0,1.0,0.56,305.45,297.15,293.15,0.0,0.0,304.14,1.0,1.0,2.66,304.14,291.15,308.1,299.23,306.84,306.16,304.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.74,410.0,15701.84,0.0,13488.53,1.0,284.12,302.71,302.23,303.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7170.5,0.0,44.02,2275.33,0.0,210.09,0.26,1.0,0.0,3.0,1.0,0.0
17506800.0,306.08,297.15,293.15,0.0,0.0,304.17,1.0,1.0,0.53,306.34,297.15,293.15,0.0,0.0,304.17,1.0,1.0,0.56,306.27,297.15,293.15,0.0,0.0,304.17,1.0,1.0,0.41,305.95,297.15,293.15,0.0,0.0,304.17,1.0,1.0,0.56,305.47,297.15,293.15,0.0,0.0,304.17,1.0,1.0,2.66,304.17,291.15,308.15,299.29,306.87,306.17,304.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.75,410.0,15719.05,0.0,13488.51,1.0,284.13,302.74,302.28,303.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7175.42,0.0,44.02,2275.33,0.0,202.61,0.26,1.0,0.0,3.0,1.0,0.0
17507100.0,306.09,297.15,293.15,0.0,0.0,304.18,1.0,1.0,0.53,306.34,297.15,293.15,0.0,0.0,304.18,1.0,1.0,0.56,306.29,297.15,293.15,0.0,0.0,304.18,1.0,1.0,0.41,305.97,297.15,293.15,0.0,0.0,304.18,1.0,1.0,0.56,305.48,297.15,293.15,0.0,0.0,304.18,1.0,1.0,2.66,304.18,291.15,308.19,299.39,306.89,306.18,304.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.75,410.0,15731.4,0.0,13488.51,1.0,284.13,302.76,302.38,303.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7183.97,0.0,44.02,2275.33,0.0,197.6,0.26,1.0,0.0,3.0,1.0,0.0
17507400.0,306.1,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.53,306.35,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.56,306.3,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.41,305.98,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.56,305.49,297.15,293.15,0.0,0.0,304.2,1.0,1.0,2.66,304.2,291.15,308.21,299.49,306.91,306.19,304.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.74,410.0,15740.65,0.0,13488.53,1.0,284.13,302.77,302.49,303.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7192.21,0.0,44.02,2275.33,0.0,195.28,0.26,1.0,0.0,3.0,1.0,0.0
17507700.0,306.11,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.53,306.35,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.56,306.31,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.41,305.99,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.56,305.5,297.15,293.15,0.0,0.0,304.21,1.0,1.0,2.66,304.21,291.15,308.23,299.6,306.92,306.2,304.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.74,410.0,15746.47,0.0,13488.56,1.0,284.13,302.79,302.6,303.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7199.92,0.0,44.02,2275.33,0.0,195.18,0.26,1.0,0.0,3.0,1.0,0.0
17508000.0,306.11,297.15,293.15,0.0,0.0,304.22,1.0,1.0,0.53,306.36,297.15,293.15,0.0,0.0,304.22,1.0,1.0,0.56,306.32,297.15,293.15,0.0,0.0,304.22,1.0,1.0,0.41,305.99,297.15,293.15,0.0,0.0,304.22,1.0,1.0,0.56,305.51,297.15,293.15,0.0,0.0,304.22,1.0,1.0,2.66,304.22,291.15,308.24,299.72,306.92,306.2,304.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.73,410.0,15749.69,0.0,13488.6,1.0,284.13,302.79,302.62,303.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7201.44,0.0,44.02,2275.33,0.0,216.47,0.26,1.0,0.0,3.0,1.0,0.0
17508300.0,306.11,297.15,293.15,0.0,0.0,304.22,1.0,1.0,0.53,306.36,297.15,293.15,0.0,0.0,304.22,1.0,1.0,0.56,306.32,297.15,293.15,0.0,0.0,304.22,1.0,1.0,0.41,306.0,297.15,293.15,0.0,0.0,304.22,1.0,1.0,0.56,305.51,297.15,293.15,0.0,0.0,304.22,1.0,1.0,2.66,304.22,291.15,308.24,299.84,306.93,306.21,304.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.72,410.0,15750.77,0.0,13488.65,1.0,284.13,302.79,302.61,303.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7201.25,0.0,44.02,2275.33,0.0,233.22,0.26,1.0,0.0,3.0,1.0,0.0
17508600.0,306.12,297.15,293.15,0.0,0.0,304.22,1.0,1.0,0.53,306.36,297.15,293.15,0.0,0.0,304.22,1.0,1.0,0.56,306.32,297.15,293.15,0.0,0.0,304.22,1.0,1.0,0.41,306.0,297.15,293.15,0.0,0.0,304.22,1.0,1.0,0.56,305.52,297.15,293.15,0.0,0.0,304.22,1.0,1.0,2.66,304.22,291.15,308.24,299.95,306.93,306.21,304.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.7,410.0,15750.05,0.0,13488.71,1.0,284.13,302.8,302.61,303.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7201.34,0.0,44.02,2275.33,0.0,250.57,0.26,1.0,0.0,3.0,1.0,0.0
17508900.0,306.12,297.15,293.15,0.0,0.0,304.22,1.0,1.0,0.53,306.36,297.15,293.15,0.0,0.0,304.22,1.0,1.0,0.56,306.32,297.15,293.15,0.0,0.0,304.22,1.0,1.0,0.41,306.01,297.15,293.15,0.0,0.0,304.22,1.0,1.0,0.56,305.52,297.15,293.15,0.0,0.0,304.22,1.0,1.0,2.66,304.22,291.15,308.23,300.07,306.92,306.21,304.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.69,410.0,15747.95,0.0,13488.77,1.0,284.13,302.79,302.61,303.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7201.35,0.0,44.02,2275.33,0.0,269.61,0.26,1.0,0.0,3.0,1.0,0.0
17509200.0,306.12,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.53,306.35,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.56,306.33,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.41,306.01,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.56,305.52,297.15,293.15,0.0,0.0,304.21,1.0,1.0,2.66,304.21,291.15,308.22,300.17,306.92,306.21,304.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.68,410.0,15744.96,0.0,13488.83,1.0,284.13,302.79,302.61,303.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7201.25,0.0,44.02,2275.33,0.0,289.99,0.26,1.0,0.0,3.0,1.0,0.0
17509500.0,306.11,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.53,306.35,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.56,306.33,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.41,306.01,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.56,305.52,297.15,293.15,0.0,0.0,304.21,1.0,1.0,2.66,304.21,291.15,308.2,300.28,306.91,306.21,304.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.66,410.0,15741.54,0.0,13488.89,1.0,284.13,302.79,302.61,303.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7201.08,0.0,44.02,2275.33,0.0,311.51,0.26,1.0,0.0,3.0,1.0,0.0
17509800.0,306.11,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.53,306.35,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.56,306.34,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.41,306.01,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.56,305.52,297.15,293.15,0.0,0.0,304.2,1.0,1.0,2.66,304.2,291.15,308.18,300.37,306.91,306.21,304.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.65,410.0,15738.09,0.0,13488.94,1.0,284.13,302.78,302.61,303.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7200.86,0.0,44.02,2275.33,0.0,333.83,0.26,1.0,0.0,3.0,1.0,0.0
17510100.0,306.11,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.53,306.35,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.56,306.35,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.41,306.01,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.56,305.52,297.15,293.15,0.0,0.0,304.2,1.0,1.0,2.66,304.2,291.15,308.17,300.46,306.9,306.21,304.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.64,410.0,15734.97,0.0,13488.98,1.0,284.13,302.78,302.61,303.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7200.6,0.0,44.02,2275.33,0.0,356.37,0.26,1.0,0.0,3.0,1.0,0.0
17510400.0,306.11,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.53,306.34,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.56,306.36,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.41,306.01,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.56,305.52,297.15,293.15,0.0,0.0,304.2,1.0,1.0,2.66,304.2,291.15,308.15,300.53,306.9,306.22,304.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.64,410.0,15732.48,0.0,13489.0,1.0,284.13,302.78,302.61,303.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7200.32,0.0,44.02,2275.33,0.0,378.26,0.26,1.0,0.0,3.0,1.0,0.0
17510700.0,306.11,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.53,306.34,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.56,306.37,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.41,306.01,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.56,305.52,297.15,293.15,0.0,0.0,304.2,1.0,1.0,2.66,304.2,291.15,308.14,300.59,306.9,306.22,304.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.64,410.0,15732.63,0.0,13489.0,1.0,284.13,302.77,302.61,303.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7200.18,0.0,44.02,2275.33,0.0,399.75,0.26,1.0,0.0,3.0,1.0,0.0
17511000.0,306.11,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.53,306.34,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.56,306.39,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.41,306.01,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.56,305.52,297.15,293.15,0.0,0.0,304.2,1.0,1.0,2.66,304.2,291.15,308.14,300.66,306.9,306.23,304.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.65,410.0,15735.32,0.0,13488.96,1.0,284.13,302.78,302.61,303.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7200.28,0.0,44.02,2275.33,0.0,423.0,0.26,1.0,0.0,3.0,1.0,0.0
17511300.0,306.11,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.53,306.34,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.56,306.42,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.41,306.02,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.56,305.53,297.15,293.15,0.0,0.0,304.2,1.0,1.0,2.66,304.2,291.15,308.14,300.72,306.91,306.23,304.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.66,410.0,15738.8,0.0,13488.9,1.0,284.13,302.78,302.61,303.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7200.42,0.0,44.02,2275.33,0.0,447.59,0.26,1.0,0.0,3.0,1.0,0.0
17511600.0,306.11,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.53,306.34,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.56,306.44,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.41,306.02,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.56,305.53,297.15,293.15,0.0,0.0,304.21,1.0,1.0,2.66,304.21,291.15,308.13,300.77,306.91,306.24,304.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.68,410.0,15740.56,0.0,13488.82,1.0,284.13,302.78,302.61,303.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7200.45,0.0,44.02,2275.33,0.0,471.72,0.26,1.0,0.0,3.0,1.0,0.0
17511900.0,306.11,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.53,306.34,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.56,306.47,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.41,306.02,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.56,305.54,297.15,293.15,0.0,0.0,304.21,1.0,1.0,2.66,304.21,291.15,308.11,300.81,306.91,306.25,304.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.7,410.0,15738.79,0.0,13488.73,1.0,284.13,302.78,302.6,303.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7200.27,0.0,44.02,2275.33,0.0,493.27,0.26,1.0,0.0,3.0,1.0,0.0
17512200.0,306.11,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.53,306.34,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.56,306.49,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.41,306.02,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.56,305.54,297.15,293.15,0.0,0.0,304.2,1.0,1.0,2.66,304.2,291.15,308.08,300.84,306.9,306.25,304.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.72,410.0,15731.4,0.0,13488.63,1.0,284.13,302.78,302.6,303.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7199.74,0.0,44.02,2275.33,0.0,509.09,0.26,1.0,0.0,3.0,1.0,0.0
17512500.0,306.11,297.15,293.15,0.0,0.0,304.18,1.0,1.0,0.53,306.34,297.15,293.15,0.0,0.0,304.18,1.0,1.0,0.56,306.5,297.15,293.15,0.0,0.0,304.18,1.0,1.0,0.41,306.02,297.15,293.15,0.0,0.0,304.18,1.0,1.0,0.56,305.54,297.15,293.15,0.0,0.0,304.18,1.0,1.0,2.66,304.18,291.15,308.02,300.85,306.88,306.26,304.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.74,410.0,15716.5,0.0,13488.54,1.0,284.13,302.77,302.59,303.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7198.77,0.0,44.02,2275.33,0.0,516.08,0.26,1.0,0.0,3.0,1.0,0.0
17512800.0,306.1,297.15,293.15,0.0,0.0,304.16,1.0,1.0,0.53,306.33,297.15,293.15,0.0,0.0,304.16,1.0,1.0,0.56,306.51,297.15,293.15,0.0,0.0,304.16,1.0,1.0,0.41,306.02,297.15,293.15,0.0,0.0,304.16,1.0,1.0,0.56,305.54,297.15,293.15,0.0,0.0,304.16,1.0,1.0,2.66,304.16,291.15,307.93,300.83,306.85,306.26,304.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.76,410.0,15692.06,0.0,13488.45,1.0,284.13,302.74,302.58,303.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7197.25,0.0,44.02,2275.33,0.0,511.4,0.26,1.0,0.0,3.0,1.0,0.0
17513100.0,306.09,297.15,293.15,0.0,0.0,304.12,1.0,1.0,0.53,306.32,297.15,293.15,0.0,0.0,304.12,1.0,1.0,0.56,306.51,297.15,293.15,0.0,0.0,304.12,1.0,1.0,0.41,306.01,297.15,293.15,0.0,0.0,304.12,1.0,1.0,0.56,305.53,297.15,293.15,0.0,0.0,304.12,1.0,1.0,2.66,304.12,291.15,307.81,300.78,306.8,306.25,304.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.78,410.0,15656.42,0.0,13488.37,1.0,284.12,302.71,302.58,303.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7195.1,0.0,44.02,2275.33,0.0,493.22,0.26,1.0,0.0,3.0,1.0,0.0
17513400.0,306.07,297.15,293.15,0.0,0.0,304.06,1.0,1.0,0.53,306.3,297.15,293.15,0.0,0.0,304.06,1.0,1.0,0.56,306.51,297.15,293.15,0.0,0.0,304.06,1.0,1.0,0.41,306.0,297.15,293.15,0.0,0.0,304.06,1.0,1.0,0.56,305.51,297.15,293.15,0.0,0.0,304.06,1.0,1.0,2.66,304.06,291.15,307.64,300.71,306.73,306.24,304.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.8,410.0,15607.66,0.0,13488.3,1.0,284.12,302.66,302.57,303.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7192.24,0.0,44.02,2275.33,0.0,461.84,0.26,1.0,0.0,3.0,1.0,0.0
17513700.0,306.05,297.15,293.15,0.0,0.0,303.98,1.0,1.0,0.53,306.28,297.15,293.15,0.0,0.0,303.98,1.0,1.0,0.56,306.5,297.15,293.15,0.0,0.0,303.98,1.0,1.0,0.41,305.98,297.15,293.15,0.0,0.0,303.98,1.0,1.0,0.56,305.49,297.15,293.15,0.0,0.0,303.98,1.0,1.0,2.66,303.98,291.15,307.42,300.6,306.65,306.22,303.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.81,410.0,15544.06,0.0,13488.25,1.0,284.12,302.59,302.56,303.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7188.65,0.0,44.02,2275.33,0.0,419.54,0.26,1.0,0.0,3.0,1.0,0.0
17514000.0,306.02,297.15,293.15,0.0,0.0,303.88,1.0,1.0,0.53,306.26,297.15,293.15,0.0,0.0,303.88,1.0,1.0,0.56,306.48,297.15,293.15,0.0,0.0,303.88,1.0,1.0,0.41,305.96,297.15,293.15,0.0,0.0,303.88,1.0,1.0,0.56,305.47,297.15,293.15,0.0,0.0,303.88,1.0,1.0,2.66,303.88,291.15,307.15,300.45,306.53,306.2,303.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.81,410.0,15464.0,0.0,13488.23,1.0,284.11,302.51,302.55,303.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7184.28,0.0,44.02,2275.33,0.0,370.37,0.26,1.0,0.0,3.0,1.0,0.0
17514300.0,305.98,297.15,293.15,0.0,0.0,303.77,1.0,1.0,0.53,306.22,297.15,293.15,0.0,0.0,303.77,1.0,1.0,0.56,306.45,297.15,293.15,0.0,0.0,303.77,1.0,1.0,0.41,305.93,297.15,293.15,0.0,0.0,303.77,1.0,1.0,0.56,305.43,297.15,293.15,0.0,0.0,303.77,1.0,1.0,2.66,303.77,291.15,306.83,300.27,306.4,306.16,303.76,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.82,410.0,15368.02,0.0,13488.21,1.0,284.11,302.4,302.54,303.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7178.86,0.0,44.02,2275.33,0.0,321.08,0.26,1.0,0.0,3.0,1.0,0.0
17514600.0,305.93,297.15,293.15,0.0,0.0,303.63,1.0,1.0,0.53,306.18,297.15,293.15,0.0,0.0,303.63,1.0,1.0,0.56,306.4,297.15,293.15,0.0,0.0,303.63,1.0,1.0,0.41,305.88,297.15,293.15,0.0,0.0,303.63,1.0,1.0,0.56,305.38,297.15,293.15,0.0,0.0,303.63,1.0,1.0,2.66,303.63,291.15,306.47,300.09,306.24,306.12,303.63,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.81,410.0,15261.32,0.0,13488.22,1.0,284.1,302.28,302.55,303.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7170.37,0.0,44.02,2275.33,0.0,279.5,0.26,1.0,0.0,3.0,1.0,0.0
17514900.0,305.88,297.15,293.15,0.0,0.0,303.48,1.0,1.0,0.53,306.13,297.15,293.15,0.0,0.0,303.48,1.0,1.0,0.56,306.36,297.15,293.15,0.0,0.0,303.48,1.0,1.0,0.41,305.84,297.15,293.15,0.0,0.0,303.48,1.0,1.0,0.56,305.32,297.15,293.15,0.0,0.0,303.48,1.0,1.0,2.66,303.48,291.15,306.08,299.91,306.07,306.07,303.48,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.77,410.0,15145.7,0.0,13488.41,1.0,284.1,302.14,302.55,303.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7119.75,0.0,44.02,2275.33,0.0,243.9,0.26,1.0,0.0,3.0,1.0,0.0
17515200.0,305.8,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.53,306.06,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.56,306.29,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.41,305.77,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.56,305.25,297.15,293.15,0.0,0.0,303.14,1.0,1.0,2.66,303.14,291.15,305.67,299.72,305.67,306.0,303.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.33,410.0,14818.45,0.0,13467.25,1.0,284.08,301.89,302.55,303.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7019.67,0.0,44.02,2275.33,0.0,211.22,0.26,1.0,0.0,3.0,1.0,0.0
17515500.0,305.69,297.15,293.15,0.0,0.0,302.76,1.0,1.0,0.53,305.96,297.15,293.15,0.0,0.0,302.76,1.0,1.0,0.56,306.19,297.15,293.15,0.0,0.0,302.76,1.0,1.0,0.41,305.68,297.15,293.15,0.0,0.0,302.76,1.0,1.0,0.56,305.14,297.15,293.15,0.0,0.0,302.76,1.0,1.0,2.66,302.75,291.15,305.23,299.52,305.23,305.9,302.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.23,410.0,14525.91,0.0,13467.7,1.0,284.07,301.53,302.52,303.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6882.72,0.0,44.02,2275.33,0.0,191.46,0.26,1.0,0.0,3.0,1.0,0.0
17515800.0,305.57,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.53,305.86,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.56,306.08,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.41,305.57,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.56,305.03,297.15,293.15,0.0,0.0,302.35,1.0,1.0,2.66,302.35,291.15,304.78,299.32,304.78,305.79,302.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.18,410.0,14221.56,0.0,13467.93,1.0,284.05,301.16,302.32,303.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6709.64,0.0,44.02,2275.33,0.0,198.69,0.26,1.0,0.0,3.0,1.0,0.0
17516100.0,305.44,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.53,305.75,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.56,305.97,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.41,305.46,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.56,304.91,297.15,293.15,0.0,0.0,301.94,1.0,1.0,2.66,301.94,291.15,304.31,299.11,304.31,305.67,301.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.24,410.0,13909.85,0.0,13467.69,1.0,284.03,300.78,302.11,303.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6530.61,0.0,44.02,2275.33,0.0,194.34,0.26,1.0,0.0,3.0,1.0,0.0
17516400.0,305.32,297.15,293.15,0.0,0.0,301.52,1.0,1.0,0.53,305.63,297.15,293.15,0.0,0.0,301.52,1.0,1.0,0.56,305.85,297.15,293.15,0.0,0.0,301.52,1.0,1.0,0.41,305.35,297.15,293.15,0.0,0.0,301.52,1.0,1.0,0.56,304.79,297.15,293.15,0.0,0.0,301.52,1.0,1.0,2.66,301.52,291.15,303.84,298.9,303.84,305.55,301.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.22,410.0,13593.8,0.0,13467.74,1.0,284.01,300.39,301.9,302.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6351.32,0.0,44.02,2275.33,0.0,190.06,0.26,1.0,0.0,3.0,1.0,0.0
17516700.0,305.19,297.15,293.15,0.0,0.0,301.1,1.0,1.0,0.53,305.52,297.15,293.15,0.0,0.0,301.1,1.0,1.0,0.56,305.73,297.15,293.15,0.0,0.0,301.1,1.0,1.0,0.41,305.23,297.15,293.15,0.0,0.0,301.1,1.0,1.0,0.56,304.67,297.15,293.15,0.0,0.0,301.1,1.0,1.0,2.66,301.1,291.15,303.36,298.69,303.36,305.44,301.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,297.99,410.0,13276.47,0.0,13468.78,1.0,283.99,299.99,301.68,302.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6171.4,0.0,44.02,2275.33,0.0,185.88,0.26,1.0,0.0,3.0,1.0,0.0
17517000.0,305.06,297.15,293.15,0.0,0.0,300.68,1.0,1.0,0.53,305.4,297.15,293.15,0.0,0.0,300.68,1.0,1.0,0.56,305.61,297.15,293.15,0.0,0.0,300.68,1.0,1.0,0.41,305.12,297.15,293.15,0.0,0.0,300.68,1.0,1.0,0.56,304.54,297.15,293.15,0.0,0.0,300.68,1.0,1.0,2.66,300.68,291.15,302.88,298.47,302.89,305.32,300.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,297.82,410.0,12960.74,0.0,13469.55,1.0,283.97,299.6,301.46,302.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5992.64,0.0,44.02,2275.33,0.0,181.29,0.26,1.0,0.0,3.0,1.0,0.0
17517300.0,304.93,297.15,293.15,0.0,0.0,300.26,1.0,1.0,0.53,305.29,297.15,293.15,0.0,0.0,300.26,1.0,1.0,0.56,305.5,297.15,293.15,0.0,0.0,300.26,1.0,1.0,0.41,305.01,297.15,293.15,0.0,0.0,300.26,1.0,1.0,0.56,304.43,297.15,293.15,0.0,0.0,300.26,1.0,1.0,2.66,300.26,291.15,302.41,298.25,302.41,305.2,300.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,297.92,410.0,12649.52,0.0,13469.08,1.0,283.95,299.21,301.25,302.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5816.69,0.0,44.02,2275.33,0.0,176.39,0.26,1.0,0.0,3.0,1.0,0.0
17517600.0,304.8,297.15,293.15,0.0,0.0,299.85,1.0,1.0,0.53,305.18,297.15,293.15,0.0,0.0,299.85,1.0,1.0,0.56,305.38,297.15,293.15,0.0,0.0,299.85,1.0,1.0,0.41,304.9,297.15,293.15,0.0,0.0,299.85,1.0,1.0,0.56,304.31,297.15,293.15,0.0,0.0,299.85,1.0,1.0,2.66,299.85,291.15,301.95,298.03,301.95,305.08,299.84,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.06,410.0,12346.02,0.0,13468.46,1.0,283.93,298.82,301.03,301.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5645.15,0.0,44.02,2275.33,0.0,171.21,0.26,1.0,0.0,3.0,1.0,0.0
17517900.0,304.67,297.15,293.15,0.0,0.0,299.43,1.0,1.0,0.53,305.06,297.15,293.15,0.0,0.0,299.43,1.0,1.0,0.56,305.26,297.15,293.15,0.0,0.0,299.43,1.0,1.0,0.41,304.79,297.15,293.15,0.0,0.0,299.43,1.0,1.0,0.56,304.2,297.15,293.15,0.0,0.0,299.43,1.0,1.0,2.66,299.43,291.15,301.47,297.82,301.47,304.96,299.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.15,410.0,12024.66,0.0,13468.05,1.0,283.91,298.44,300.81,301.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5474.65,0.0,44.02,2275.33,0.0,165.34,0.26,1.0,0.0,3.0,1.0,0.0
17518200.0,304.54,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.53,304.94,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.56,305.14,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.41,304.67,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.56,304.08,297.15,293.15,0.0,0.0,298.97,1.0,1.0,2.66,298.97,291.15,300.96,297.61,300.96,304.84,298.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.17,410.0,11676.34,0.0,13468.0,1.0,283.89,298.02,300.61,301.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5296.57,0.0,44.02,2275.33,0.0,158.75,0.26,1.0,0.0,3.0,1.0,0.0
17518500.0,304.4,297.15,293.15,0.0,0.0,298.5,1.0,1.0,0.53,304.82,297.15,293.15,0.0,0.0,298.5,1.0,1.0,0.56,305.01,297.15,293.15,0.0,0.0,298.5,1.0,1.0,0.41,304.55,297.15,293.15,0.0,0.0,298.5,1.0,1.0,0.56,303.95,297.15,293.15,0.0,0.0,298.5,1.0,1.0,2.66,298.5,291.15,300.42,297.41,300.42,304.72,298.49,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.14,410.0,11312.92,0.0,13468.14,1.0,283.87,297.58,300.4,301.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5111.85,0.0,44.02,2275.33,0.0,151.65,0.26,1.0,0.0,3.0,1.0,0.0
17518800.0,304.26,297.15,293.15,0.0,0.0,298.01,1.0,1.0,0.53,304.69,297.15,293.15,0.0,0.0,298.01,1.0,1.0,0.56,304.87,297.15,293.15,0.0,0.0,298.01,1.0,1.0,0.41,304.43,297.15,293.15,0.0,0.0,298.01,1.0,1.0,0.56,303.82,297.15,293.15,0.0,0.0,298.01,1.0,1.0,2.66,298.01,291.15,299.86,297.19,299.87,304.58,298.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.12,410.0,10941.61,0.0,13468.22,1.0,283.85,297.13,300.18,300.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4923.17,0.0,44.02,2275.33,0.0,144.13,0.26,1.0,0.0,3.0,1.0,0.0
17519100.0,304.11,297.15,293.15,0.0,0.0,297.51,1.0,1.0,0.53,304.57,297.15,293.15,0.0,0.0,297.51,1.0,1.0,0.56,304.74,297.15,293.15,0.0,0.0,297.51,1.0,1.0,0.41,304.3,297.15,293.15,0.0,0.0,297.51,1.0,1.0,0.56,303.69,297.15,293.15,0.0,0.0,297.51,1.0,1.0,2.66,297.51,291.15,299.3,296.98,299.31,304.45,297.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.14,410.0,10569.53,0.0,13468.11,1.0,283.83,296.67,299.97,300.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4733.43,0.0,44.02,2275.33,0.0,136.27,0.26,1.0,0.0,3.0,1.0,0.0
17519400.0,303.97,297.15,293.15,0.0,0.0,297.02,1.0,1.0,0.53,304.44,297.15,293.15,0.0,0.0,297.02,1.0,1.0,0.56,304.6,297.15,293.15,0.0,0.0,297.02,1.0,1.0,0.41,304.17,297.15,293.15,0.0,0.0,297.02,1.0,1.0,0.56,303.56,297.15,293.15,0.0,0.0,297.02,1.0,1.0,2.66,297.02,291.15,298.75,296.76,298.75,304.32,297.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.19,410.0,10204.03,0.0,13467.89,1.0,283.8,296.21,299.75,300.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4545.78,0.0,44.02,2275.33,0.0,128.09,0.26,1.0,0.0,3.0,1.0,0.0
17519700.0,303.82,297.15,293.15,0.0,0.0,296.59,1.0,1.0,0.53,304.31,297.15,293.15,0.0,0.0,296.59,1.0,1.0,0.56,304.47,297.15,293.15,0.0,0.0,296.59,1.0,1.0,0.41,304.05,297.15,293.15,0.0,0.0,296.59,1.0,1.0,0.56,303.44,297.15,293.15,0.0,0.0,296.59,1.0,1.0,2.66,296.59,291.15,298.21,296.53,298.21,304.19,296.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.25,410.0,9882.88,0.0,13467.63,1.0,283.78,295.76,299.52,300.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4364.43,0.0,44.02,2275.33,0.0,119.76,0.26,1.0,0.0,3.0,1.0,0.0
17520000.0,303.7,297.15,293.15,0.0,0.0,296.23,1.0,1.0,0.53,304.2,297.15,293.15,0.0,0.0,296.23,1.0,1.0,0.56,304.35,297.15,293.15,0.0,0.0,296.23,1.0,1.0,0.41,303.93,297.15,293.15,0.0,0.0,296.23,1.0,1.0,0.56,303.33,297.15,293.15,0.0,0.0,296.23,1.0,1.0,2.66,296.23,291.15,297.7,296.3,297.7,304.07,296.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,9575.38,0.0,13467.39,1.0,283.76,295.35,299.29,299.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4197.74,0.0,44.02,2275.33,0.0,111.82,0.26,1.0,0.0,3.0,1.0,0.0
17520300.0,303.58,297.15,293.15,0.0,0.0,295.9,1.0,1.0,0.53,304.09,297.15,293.15,0.0,0.0,295.9,1.0,1.0,0.56,304.24,297.15,293.15,0.0,0.0,295.9,1.0,1.0,0.41,303.83,297.15,293.15,0.0,0.0,295.9,1.0,1.0,0.56,303.22,297.15,293.15,0.0,0.0,295.9,1.0,1.0,2.66,295.89,291.15,297.23,296.07,297.23,303.96,295.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.35,410.0,9285.43,0.0,13467.17,1.0,283.74,294.97,299.07,299.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4043.71,0.0,44.02,2275.33,0.0,106.35,0.26,1.0,0.0,3.0,1.0,0.0
17520600.0,303.47,297.15,293.15,0.0,0.0,295.58,1.0,1.0,0.53,303.99,297.15,293.15,0.0,0.0,295.58,1.0,1.0,0.56,304.13,297.15,293.15,0.0,0.0,295.58,1.0,1.0,0.41,303.73,297.15,293.15,0.0,0.0,295.58,1.0,1.0,0.56,303.13,297.15,293.15,0.0,0.0,295.58,1.0,1.0,2.66,295.58,291.15,296.81,295.85,296.81,303.86,295.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.39,410.0,9025.64,0.0,13467.0,1.0,283.72,294.63,298.85,299.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3902.72,0.0,44.02,2275.33,0.0,102.74,0.26,1.0,0.0,3.0,1.0,0.0
17520900.0,303.36,297.15,293.15,0.0,0.0,295.33,1.0,1.0,0.53,303.9,297.15,293.15,0.0,0.0,295.33,1.0,1.0,0.56,304.03,297.15,293.15,0.0,0.0,295.33,1.0,1.0,0.41,303.64,297.15,293.15,0.0,0.0,295.33,1.0,1.0,0.56,303.04,297.15,293.15,0.0,0.0,295.33,1.0,1.0,2.66,295.33,291.15,296.44,295.63,296.44,303.76,295.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.42,410.0,8826.66,0.0,13466.87,1.0,283.71,294.33,298.63,299.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3781.19,0.0,44.02,2275.33,0.0,99.44,0.26,1.0,0.0,3.0,1.0,0.0
17521200.0,303.27,297.15,293.15,0.0,0.0,295.11,1.0,1.0,0.53,303.81,297.15,293.15,0.0,0.0,295.11,1.0,1.0,0.56,303.94,297.15,293.15,0.0,0.0,295.11,1.0,1.0,0.41,303.55,297.15,293.15,0.0,0.0,295.11,1.0,1.0,0.56,302.96,297.15,293.15,0.0,0.0,295.11,1.0,1.0,2.66,295.11,291.15,296.15,295.42,296.15,303.67,295.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,8653.7,0.0,13466.78,1.0,283.7,294.09,298.42,299.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3680.22,0.0,44.02,2275.33,0.0,96.61,0.26,1.0,0.0,3.0,1.0,0.0
17521500.0,304.86,303.15,285.15,0.0,0.0,296.14,1.0,1.0,0.0,305.09,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,305.33,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,304.72,303.15,285.15,0.0,0.0,296.14,1.0,1.0,0.0,304.36,303.15,285.15,0.0,0.0,296.12,1.0,1.0,0.0,296.29,303.15,295.93,295.25,303.3,303.53,292.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.92,410.0,71.61,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17521800.0,305.34,303.15,285.15,0.0,0.0,296.12,1.0,1.0,0.0,305.59,303.15,285.15,0.0,0.0,296.14,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,296.15,1.0,1.0,0.0,305.2,303.15,285.15,0.0,0.0,296.13,1.0,1.0,0.0,304.96,303.15,285.15,0.0,0.0,296.1,1.0,1.0,0.0,296.27,303.15,295.77,295.13,303.3,303.54,292.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.75,410.0,5.7,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522100.0,305.54,303.15,285.15,0.0,0.0,296.11,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,296.13,1.0,1.0,0.0,306.06,303.15,285.15,0.0,0.0,296.14,1.0,1.0,0.0,305.43,303.15,285.15,0.0,0.0,296.12,1.0,1.0,0.0,305.26,303.15,285.15,0.0,0.0,296.09,1.0,1.0,0.0,296.25,303.15,295.66,295.05,303.31,303.54,293.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.35,410.0,10.39,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522400.0,305.63,303.15,285.15,0.0,0.0,296.13,1.0,1.0,0.0,305.94,303.15,285.15,0.0,0.0,296.15,1.0,1.0,0.0,306.18,303.15,285.15,0.0,0.0,296.15,1.0,1.0,0.0,305.62,303.15,285.15,0.0,0.0,296.13,1.0,1.0,0.0,305.43,303.15,285.15,0.0,0.0,296.11,1.0,1.0,0.0,296.28,303.15,295.6,295.01,303.3,303.54,293.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.24,410.0,15.88,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522700.0,305.7,303.15,285.15,0.0,0.0,296.17,1.0,1.0,0.0,305.96,303.15,285.15,0.0,0.0,296.19,1.0,1.0,0.0,306.26,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,296.17,1.0,1.0,0.0,305.52,303.15,285.15,0.0,0.0,296.15,1.0,1.0,0.0,296.34,303.15,295.58,295.0,303.29,303.53,293.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.36,410.0,13.07,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523000.0,305.78,303.15,285.15,0.0,0.0,296.15,1.0,1.0,0.0,305.92,303.15,285.15,0.0,0.0,296.17,1.0,1.0,0.0,306.29,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,305.57,303.15,285.15,0.0,0.0,296.13,1.0,1.0,0.0,296.32,303.15,295.59,295.02,303.29,303.53,293.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.88,410.0,10.53,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523300.0,305.9,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,305.89,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,306.31,303.15,285.15,0.0,0.0,296.19,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,296.17,1.0,1.0,0.0,305.6,303.15,285.15,0.0,0.0,296.14,1.0,1.0,0.0,296.33,303.15,295.62,295.05,303.29,303.53,293.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.41,410.0,9.18,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523600.0,305.94,303.15,285.15,0.0,0.0,296.14,1.0,1.0,0.0,305.89,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,306.32,303.15,285.15,0.0,0.0,296.17,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,296.15,1.0,1.0,0.0,305.62,303.15,285.15,0.0,0.0,296.12,1.0,1.0,0.0,296.3,303.15,295.66,295.09,303.3,303.53,293.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.34,410.0,7.91,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523900.0,305.96,303.15,285.15,0.0,0.0,296.13,1.0,1.0,0.0,305.93,303.15,285.15,0.0,0.0,296.15,1.0,1.0,0.0,306.25,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,296.14,1.0,1.0,0.0,305.63,303.15,285.15,0.0,0.0,296.11,1.0,1.0,0.0,296.29,303.15,295.72,295.14,303.3,303.53,293.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.98,410.0,6.57,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524200.0,305.96,303.15,285.15,0.0,0.0,296.13,1.0,1.0,0.0,305.99,303.15,285.15,0.0,0.0,296.15,1.0,1.0,0.0,306.22,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,296.14,1.0,1.0,0.0,305.64,303.15,285.15,0.0,0.0,296.11,1.0,1.0,0.0,296.28,303.15,295.77,295.19,303.3,303.53,294.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.94,410.0,5.53,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524500.0,305.97,303.15,285.15,0.0,0.0,296.15,1.0,1.0,0.0,306.07,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,306.21,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,305.65,303.15,285.15,0.0,0.0,296.14,1.0,1.0,0.0,296.32,303.15,295.82,295.23,303.29,303.53,294.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.29,410.0,4.96,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524800.0,305.98,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,306.1,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,306.22,303.15,285.15,0.0,0.0,296.19,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,296.17,1.0,1.0,0.0,305.66,303.15,285.15,0.0,0.0,296.14,1.0,1.0,0.0,296.33,303.15,295.85,295.25,303.29,303.53,294.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.57,410.0,4.23,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525100.0,305.98,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,306.11,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,306.24,303.15,285.15,0.0,0.0,296.19,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,296.17,1.0,1.0,0.0,305.67,303.15,285.15,0.0,0.0,296.14,1.0,1.0,0.0,296.32,303.15,295.87,295.26,303.29,303.53,294.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.03,410.0,3.51,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525400.0,305.99,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,306.11,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,306.25,303.15,285.15,0.0,0.0,296.19,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,296.17,1.0,1.0,0.0,305.67,303.15,285.15,0.0,0.0,296.14,1.0,1.0,0.0,296.32,303.15,295.9,295.28,303.29,303.53,294.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.69,410.0,3.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525700.0,305.99,303.15,285.15,0.0,0.0,296.15,1.0,1.0,0.0,306.11,303.15,285.15,0.0,0.0,296.17,1.0,1.0,0.0,306.27,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,305.67,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,305.68,303.15,285.15,0.0,0.0,296.13,1.0,1.0,0.0,296.31,303.15,295.93,295.3,303.29,303.53,294.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.57,410.0,2.42,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526000.0,305.99,303.15,285.15,0.0,0.0,296.15,1.0,1.0,0.0,306.11,303.15,285.15,0.0,0.0,296.17,1.0,1.0,0.0,306.29,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,305.66,303.15,285.15,0.0,0.0,296.15,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,296.13,1.0,1.0,0.0,296.31,303.15,295.97,295.32,303.29,303.53,294.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.56,410.0,2.16,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526300.0,305.99,303.15,285.15,0.0,0.0,296.15,1.0,1.0,0.0,306.12,303.15,285.15,0.0,0.0,296.17,1.0,1.0,0.0,306.31,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,305.66,303.15,285.15,0.0,0.0,296.15,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,296.13,1.0,1.0,0.0,296.31,303.15,296.0,295.34,303.29,303.53,294.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.58,410.0,1.86,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526600.0,306.0,303.15,285.15,0.0,0.0,296.15,1.0,1.0,0.0,306.12,303.15,285.15,0.0,0.0,296.17,1.0,1.0,0.0,306.32,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,305.66,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,296.13,1.0,1.0,0.0,296.32,303.15,296.03,295.36,303.29,303.53,294.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.57,410.0,1.92,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526900.0,306.0,303.15,285.15,0.0,0.0,296.17,1.0,1.0,0.0,306.12,303.15,285.15,0.0,0.0,296.19,1.0,1.0,0.0,306.33,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,305.67,303.15,285.15,0.0,0.0,296.17,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,296.15,1.0,1.0,0.0,296.33,303.15,296.06,295.37,303.29,303.53,294.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.54,410.0,1.57,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527200.0,306.0,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,306.12,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,306.33,303.15,285.15,0.0,0.0,296.21,1.0,1.0,0.0,305.68,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,296.35,303.15,296.09,295.39,303.28,303.52,294.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.47,410.0,1.38,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527500.0,306.0,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,306.12,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,306.32,303.15,285.15,0.0,0.0,296.21,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,296.19,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,296.35,303.15,296.12,295.4,303.28,303.52,294.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.41,410.0,1.05,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527800.0,306.0,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,306.11,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,306.31,303.15,285.15,0.0,0.0,296.21,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,296.19,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,296.35,303.15,296.13,295.41,303.28,303.52,294.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.79,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528100.0,306.0,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,306.11,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,306.3,303.15,285.15,0.0,0.0,296.21,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,296.19,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,296.35,303.15,296.15,295.42,303.28,303.52,294.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.27,410.0,0.73,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528400.0,305.99,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,306.11,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,306.3,303.15,285.15,0.0,0.0,296.21,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,296.35,303.15,296.15,295.42,303.28,303.52,294.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.24,410.0,0.62,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528700.0,305.99,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,306.11,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,306.29,303.15,285.15,0.0,0.0,296.21,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,296.35,303.15,296.15,295.42,303.28,303.52,294.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.24,410.0,0.53,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529000.0,305.99,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,306.1,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,306.28,303.15,285.15,0.0,0.0,296.21,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,296.35,303.15,296.15,295.42,303.28,303.52,294.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.26,410.0,0.47,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529300.0,305.99,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,306.1,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,306.29,303.15,285.15,0.0,0.0,296.21,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,296.35,303.15,296.15,295.42,303.28,303.52,294.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.18,410.0,0.3,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
