time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17529600.0,305.99,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,306.08,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,306.3,303.15,285.15,0.0,0.0,296.21,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,296.35,303.15,296.15,295.42,303.28,303.52,294.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.11,410.0,0.21,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529900.0,305.98,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,306.07,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,306.31,303.15,285.15,0.0,0.0,296.21,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,296.35,303.15,296.15,295.42,303.28,303.52,294.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.12,410.0,0.25,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530200.0,305.98,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,306.07,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,306.31,303.15,285.15,0.0,0.0,296.21,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,296.35,303.15,296.15,295.42,303.28,303.52,294.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.08,410.0,0.12,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530500.0,305.97,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,306.08,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,306.3,303.15,285.15,0.0,0.0,296.21,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,296.19,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,296.35,303.15,296.15,295.42,303.28,303.52,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.04,410.0,0.2,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530800.0,305.97,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,306.08,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,306.3,303.15,285.15,0.0,0.0,296.21,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,296.19,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,296.36,303.15,296.15,295.42,303.28,303.52,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.04,410.0,0.35,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531100.0,305.97,303.15,285.15,0.0,0.0,296.19,1.0,1.0,0.0,306.08,303.15,285.15,0.0,0.0,296.21,1.0,1.0,0.0,306.29,303.15,285.15,0.0,0.0,296.22,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,296.19,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,296.17,1.0,1.0,0.0,296.36,303.15,296.15,295.42,303.28,303.52,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.28,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531400.0,305.97,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,306.08,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,306.29,303.15,285.15,0.0,0.0,296.21,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,296.19,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,296.35,303.15,296.15,295.42,303.29,303.53,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531700.0,305.97,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,306.08,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,306.29,303.15,285.15,0.0,0.0,296.21,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,296.19,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,296.35,303.15,296.15,295.42,303.29,303.53,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532000.0,305.96,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,306.07,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,306.28,303.15,285.15,0.0,0.0,296.21,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,296.35,303.15,296.15,295.42,303.29,303.53,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532300.0,305.96,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,306.07,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,306.28,303.15,285.15,0.0,0.0,296.21,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,296.35,303.15,296.15,295.42,303.29,303.53,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.05,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532600.0,305.96,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,306.06,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,306.27,303.15,285.15,0.0,0.0,296.21,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,296.35,303.15,296.15,295.42,303.29,303.53,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.03,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532900.0,305.95,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,306.06,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,306.26,303.15,285.15,0.0,0.0,296.21,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,296.35,303.15,296.15,295.42,303.29,303.53,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533200.0,305.95,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,306.05,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,306.26,303.15,285.15,0.0,0.0,296.21,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,296.35,303.15,296.15,295.42,303.29,303.53,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.03,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533500.0,305.95,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,306.05,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,306.25,303.15,285.15,0.0,0.0,296.21,1.0,1.0,0.0,305.78,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,296.35,303.15,296.15,295.42,303.29,303.53,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.03,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533800.0,305.94,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,306.05,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,306.25,303.15,285.15,0.0,0.0,296.21,1.0,1.0,0.0,305.78,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,296.35,303.15,296.15,295.42,303.29,303.53,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.04,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534100.0,305.94,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,306.04,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,306.24,303.15,285.15,0.0,0.0,296.21,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,296.35,303.15,296.15,295.42,303.29,303.53,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534400.0,305.93,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,306.04,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,306.24,303.15,285.15,0.0,0.0,296.21,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,296.35,303.15,296.15,295.42,303.29,303.53,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.03,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534700.0,305.93,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,306.03,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,306.23,303.15,285.15,0.0,0.0,296.21,1.0,1.0,0.0,305.76,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,296.35,303.15,296.15,295.42,303.29,303.53,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535000.0,305.92,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,306.03,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,306.22,303.15,285.15,0.0,0.0,296.21,1.0,1.0,0.0,305.76,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,296.35,303.15,296.15,295.42,303.29,303.53,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535300.0,305.92,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,306.02,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,306.22,303.15,285.15,0.0,0.0,296.21,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,296.35,303.15,296.15,295.42,303.29,303.53,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535600.0,305.92,303.15,285.15,0.0,0.0,296.17,1.0,1.0,0.0,306.02,303.15,285.15,0.0,0.0,296.19,1.0,1.0,0.0,306.21,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,296.15,1.0,1.0,0.0,296.34,303.15,296.15,295.42,303.29,303.53,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.04,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535900.0,305.91,303.15,285.15,0.0,0.0,296.17,1.0,1.0,0.0,306.01,303.15,285.15,0.0,0.0,296.19,1.0,1.0,0.0,306.21,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,296.15,1.0,1.0,0.0,296.34,303.15,296.15,295.42,303.29,303.53,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536200.0,305.91,303.15,285.15,0.0,0.0,296.17,1.0,1.0,0.0,306.01,303.15,285.15,0.0,0.0,296.19,1.0,1.0,0.0,306.2,303.15,285.15,0.0,0.0,296.2,1.0,1.0,0.0,305.73,303.15,285.15,0.0,0.0,296.17,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,296.15,1.0,1.0,0.0,296.33,303.15,296.15,295.42,303.29,303.53,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536500.0,305.9,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,306.0,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,306.2,303.15,285.15,0.0,0.0,296.19,1.0,1.0,0.0,305.73,303.15,285.15,0.0,0.0,296.17,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,296.14,1.0,1.0,0.0,296.32,303.15,296.15,295.42,303.29,303.53,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536800.0,305.88,303.15,285.15,0.0,0.0,296.15,1.0,1.0,0.0,306.0,303.15,285.15,0.0,0.0,296.17,1.0,1.0,0.0,306.19,303.15,285.15,0.0,0.0,296.18,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,296.13,1.0,1.0,0.0,296.31,303.15,296.15,295.42,303.29,303.53,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537100.0,305.87,303.15,285.15,0.0,0.0,296.14,1.0,1.0,0.0,305.97,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,306.18,303.15,285.15,0.0,0.0,296.17,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,296.15,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,296.12,1.0,1.0,0.0,296.29,303.15,296.15,295.42,303.3,303.53,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537400.0,305.88,303.15,285.15,0.0,0.0,296.13,1.0,1.0,0.0,305.92,303.15,285.15,0.0,0.0,296.15,1.0,1.0,0.0,306.17,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,296.14,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,296.11,1.0,1.0,0.0,296.28,303.15,296.15,295.42,303.3,303.53,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537700.0,305.87,303.15,285.15,0.0,0.0,296.13,1.0,1.0,0.0,305.89,303.15,285.15,0.0,0.0,296.15,1.0,1.0,0.0,306.15,303.15,285.15,0.0,0.0,296.16,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,296.14,1.0,1.0,0.0,305.68,303.15,285.15,0.0,0.0,296.11,1.0,1.0,0.0,296.28,303.15,296.15,295.42,303.3,303.53,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538000.0,305.87,303.15,285.15,0.0,0.0,296.11,1.0,1.0,0.0,305.9,303.15,285.15,0.0,0.0,296.13,1.0,1.0,0.0,306.08,303.15,285.15,0.0,0.0,296.14,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,296.12,1.0,1.0,0.0,305.67,303.15,285.15,0.0,0.0,296.09,1.0,1.0,0.0,296.25,303.15,296.15,295.42,303.3,303.54,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.78,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538300.0,305.86,303.15,285.15,0.0,0.0,296.11,1.0,1.0,0.0,305.94,303.15,285.15,0.0,0.0,296.13,1.0,1.0,0.0,306.04,303.15,285.15,0.0,0.0,296.14,1.0,1.0,0.0,305.68,303.15,285.15,0.0,0.0,296.12,1.0,1.0,0.0,305.67,303.15,285.15,0.0,0.0,296.09,1.0,1.0,0.0,296.25,303.15,296.15,295.42,303.3,303.54,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.11,410.0,0.14,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538600.0,305.85,303.15,285.15,0.0,0.0,296.11,1.0,1.0,0.0,305.95,303.15,285.15,0.0,0.0,296.13,1.0,1.0,0.0,306.04,303.15,285.15,0.0,0.0,296.14,1.0,1.0,0.0,305.59,303.15,285.15,0.0,0.0,296.11,1.0,1.0,0.0,305.66,303.15,285.15,0.0,0.0,296.09,1.0,1.0,0.0,296.24,303.15,296.15,295.42,303.31,303.54,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538900.0,305.84,303.15,285.15,0.0,0.0,296.09,1.0,1.0,0.0,305.94,303.15,285.15,0.0,0.0,296.12,1.0,1.0,0.0,306.06,303.15,285.15,0.0,0.0,296.12,1.0,1.0,0.0,305.52,303.15,285.15,0.0,0.0,296.1,1.0,1.0,0.0,305.65,303.15,285.15,0.0,0.0,296.07,1.0,1.0,0.0,296.23,303.15,296.15,295.42,303.31,303.54,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539200.0,305.84,303.15,285.15,0.0,0.0,296.09,1.0,1.0,0.0,305.93,303.15,285.15,0.0,0.0,296.12,1.0,1.0,0.0,306.09,303.15,285.15,0.0,0.0,296.12,1.0,1.0,0.0,305.48,303.15,285.15,0.0,0.0,296.1,1.0,1.0,0.0,305.64,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,296.23,303.15,296.15,295.42,303.31,303.54,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.33,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539500.0,305.83,303.15,285.15,0.0,0.0,296.1,1.0,1.0,0.0,305.93,303.15,285.15,0.0,0.0,296.12,1.0,1.0,0.0,306.08,303.15,285.15,0.0,0.0,296.12,1.0,1.0,0.0,305.47,303.15,285.15,0.0,0.0,296.1,1.0,1.0,0.0,305.64,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,296.23,303.15,296.13,295.42,303.31,303.54,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.12,410.0,0.04,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539800.0,305.82,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.92,303.15,285.15,0.0,0.0,296.1,1.0,1.0,0.0,306.03,303.15,285.15,0.0,0.0,296.11,1.0,1.0,0.0,305.48,303.15,285.15,0.0,0.0,296.09,1.0,1.0,0.0,305.63,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,296.21,303.15,296.08,295.41,303.31,303.54,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540100.0,305.82,303.15,285.15,0.0,0.0,296.07,1.0,1.0,0.0,305.91,303.15,285.15,0.0,0.0,296.09,1.0,1.0,0.0,305.99,303.15,285.15,0.0,0.0,296.1,1.0,1.0,0.0,305.52,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.63,303.15,285.15,0.0,0.0,296.05,1.0,1.0,0.0,296.19,303.15,295.99,295.38,303.31,303.54,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540400.0,305.81,303.15,285.15,0.0,0.0,296.11,1.0,1.0,0.0,305.9,303.15,285.15,0.0,0.0,296.13,1.0,1.0,0.0,305.97,303.15,285.15,0.0,0.0,296.14,1.0,1.0,0.0,305.6,303.15,285.15,0.0,0.0,296.12,1.0,1.0,0.0,305.63,303.15,285.15,0.0,0.0,296.09,1.0,1.0,0.0,296.24,303.15,295.89,295.36,303.31,303.54,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.84,410.0,1.74,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540700.0,305.81,303.15,285.15,0.0,0.0,296.1,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,296.12,1.0,1.0,0.0,306.02,303.15,285.15,0.0,0.0,296.13,1.0,1.0,0.0,305.62,303.15,285.15,0.0,0.0,296.11,1.0,1.0,0.0,305.63,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,296.23,303.15,295.77,295.33,303.31,303.54,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541000.0,305.8,303.15,285.15,0.0,0.0,296.1,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,296.12,1.0,1.0,0.0,306.07,303.15,285.15,0.0,0.0,296.13,1.0,1.0,0.0,305.62,303.15,285.15,0.0,0.0,296.11,1.0,1.0,0.0,305.64,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,296.23,303.15,295.65,295.29,303.31,303.54,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,0.03,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541300.0,305.78,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,296.1,1.0,1.0,0.0,306.07,303.15,285.15,0.0,0.0,296.1,1.0,1.0,0.0,305.62,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.64,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,296.2,303.15,295.53,295.26,303.32,303.54,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541600.0,305.77,303.15,285.15,0.0,0.0,296.1,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,296.12,1.0,1.0,0.0,306.07,303.15,285.15,0.0,0.0,296.13,1.0,1.0,0.0,305.62,303.15,285.15,0.0,0.0,296.11,1.0,1.0,0.0,305.64,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,296.23,303.15,295.41,295.23,303.31,303.54,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.07,410.0,0.89,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541900.0,305.78,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,296.11,1.0,1.0,0.0,306.07,303.15,285.15,0.0,0.0,296.11,1.0,1.0,0.0,305.61,303.15,285.15,0.0,0.0,296.09,1.0,1.0,0.0,305.64,303.15,285.15,0.0,0.0,296.07,1.0,1.0,0.0,296.21,303.15,295.31,295.2,303.31,303.54,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542200.0,305.78,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,296.1,1.0,1.0,0.0,306.06,303.15,285.15,0.0,0.0,296.11,1.0,1.0,0.0,305.61,303.15,285.15,0.0,0.0,296.09,1.0,1.0,0.0,305.64,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,296.21,303.15,295.22,295.17,303.31,303.54,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542500.0,305.78,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,296.1,1.0,1.0,0.0,306.06,303.15,285.15,0.0,0.0,296.11,1.0,1.0,0.0,305.6,303.15,285.15,0.0,0.0,296.09,1.0,1.0,0.0,305.64,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,296.2,303.15,295.17,295.16,303.31,303.54,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542800.0,305.78,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,296.1,1.0,1.0,0.0,306.05,303.15,285.15,0.0,0.0,296.11,1.0,1.0,0.0,305.6,303.15,285.15,0.0,0.0,296.09,1.0,1.0,0.0,305.64,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,296.2,303.15,295.15,295.15,303.31,303.54,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543100.0,305.77,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,296.1,1.0,1.0,0.0,306.05,303.15,285.15,0.0,0.0,296.1,1.0,1.0,0.0,305.6,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.64,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,296.2,303.15,295.15,295.15,303.31,303.54,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543400.0,305.77,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,296.1,1.0,1.0,0.0,306.04,303.15,285.15,0.0,0.0,296.1,1.0,1.0,0.0,305.59,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.64,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,296.2,303.15,295.15,295.15,303.31,303.54,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543700.0,305.76,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,296.1,1.0,1.0,0.0,306.04,303.15,285.15,0.0,0.0,296.1,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.64,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,296.2,303.15,295.15,295.15,303.31,303.54,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544000.0,305.76,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,296.1,1.0,1.0,0.0,306.03,303.15,285.15,0.0,0.0,296.1,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.64,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,296.2,303.15,295.15,295.15,303.31,303.54,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544300.0,305.75,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,296.1,1.0,1.0,0.0,306.03,303.15,285.15,0.0,0.0,296.1,1.0,1.0,0.0,305.57,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.63,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,296.2,303.15,295.15,295.15,303.31,303.54,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544600.0,305.74,303.15,285.15,0.0,0.0,296.07,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,296.09,1.0,1.0,0.0,306.02,303.15,285.15,0.0,0.0,296.1,1.0,1.0,0.0,305.56,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.63,303.15,285.15,0.0,0.0,296.05,1.0,1.0,0.0,296.19,303.15,295.15,295.15,303.32,303.54,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544900.0,305.72,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,306.02,303.15,285.15,0.0,0.0,296.09,1.0,1.0,0.0,305.56,303.15,285.15,0.0,0.0,296.07,1.0,1.0,0.0,305.63,303.15,285.15,0.0,0.0,296.04,1.0,1.0,0.0,296.18,303.15,295.15,295.15,303.32,303.55,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545200.0,305.7,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,306.01,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.56,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,305.62,303.15,285.15,0.0,0.0,296.04,1.0,1.0,0.0,296.17,303.15,295.15,295.15,303.32,303.55,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545500.0,305.67,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,306.0,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.56,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,305.62,303.15,285.15,0.0,0.0,296.04,1.0,1.0,0.0,296.17,303.15,295.15,295.15,303.32,303.55,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545800.0,305.65,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,306.0,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.56,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,305.62,303.15,285.15,0.0,0.0,296.04,1.0,1.0,0.0,296.17,303.15,295.15,295.15,303.32,303.55,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546100.0,305.62,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.99,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.56,303.15,285.15,0.0,0.0,296.07,1.0,1.0,0.0,305.62,303.15,285.15,0.0,0.0,296.04,1.0,1.0,0.0,296.17,303.15,295.15,295.15,303.32,303.55,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546400.0,305.61,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.99,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.56,303.15,285.15,0.0,0.0,296.07,1.0,1.0,0.0,305.61,303.15,285.15,0.0,0.0,296.04,1.0,1.0,0.0,296.17,303.15,295.15,295.15,303.32,303.55,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546700.0,305.6,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.98,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.55,303.15,285.15,0.0,0.0,296.07,1.0,1.0,0.0,305.61,303.15,285.15,0.0,0.0,296.04,1.0,1.0,0.0,296.17,303.15,295.15,295.15,303.32,303.55,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547000.0,305.6,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.98,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.55,303.15,285.15,0.0,0.0,296.07,1.0,1.0,0.0,305.61,303.15,285.15,0.0,0.0,296.04,1.0,1.0,0.0,296.17,303.15,295.15,295.15,303.32,303.55,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547300.0,305.59,303.15,285.15,0.0,0.0,296.05,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.97,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.55,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,305.61,303.15,285.15,0.0,0.0,296.04,1.0,1.0,0.0,296.17,303.15,295.15,295.15,303.32,303.55,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547600.0,305.59,303.15,285.15,0.0,0.0,296.05,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,296.07,1.0,1.0,0.0,305.97,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.54,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,305.6,303.15,285.15,0.0,0.0,296.03,1.0,1.0,0.0,296.16,303.15,295.15,295.15,303.32,303.55,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547900.0,305.59,303.15,285.15,0.0,0.0,296.05,1.0,1.0,0.0,305.73,303.15,285.15,0.0,0.0,296.07,1.0,1.0,0.0,305.96,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.54,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,305.6,303.15,285.15,0.0,0.0,296.03,1.0,1.0,0.0,296.16,303.15,295.15,295.15,303.32,303.55,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548200.0,305.6,303.15,285.15,0.0,0.0,296.05,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,296.07,1.0,1.0,0.0,305.96,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.53,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,305.6,303.15,285.15,0.0,0.0,296.03,1.0,1.0,0.0,296.16,303.15,295.15,295.15,303.32,303.55,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548500.0,305.6,303.15,285.15,0.0,0.0,296.05,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,296.07,1.0,1.0,0.0,305.95,303.15,285.15,0.0,0.0,296.08,1.0,1.0,0.0,305.53,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,305.59,303.15,285.15,0.0,0.0,296.03,1.0,1.0,0.0,296.16,303.15,295.15,295.15,303.32,303.55,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548800.0,305.61,303.15,285.15,0.0,0.0,296.05,1.0,1.0,0.0,305.67,303.15,285.15,0.0,0.0,296.07,1.0,1.0,0.0,305.94,303.15,285.15,0.0,0.0,296.07,1.0,1.0,0.0,305.52,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,305.59,303.15,285.15,0.0,0.0,296.03,1.0,1.0,0.0,296.15,303.15,295.15,295.15,303.32,303.55,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549100.0,305.63,303.15,285.15,0.0,0.0,296.04,1.0,1.0,0.0,305.64,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,305.94,303.15,285.15,0.0,0.0,296.07,1.0,1.0,0.0,305.52,303.15,285.15,0.0,0.0,296.05,1.0,1.0,0.0,305.59,303.15,285.15,0.0,0.0,296.02,1.0,1.0,0.0,296.15,303.15,295.15,295.15,303.33,303.55,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549400.0,305.64,303.15,285.15,0.0,0.0,296.04,1.0,1.0,0.0,305.62,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,305.93,303.15,285.15,0.0,0.0,296.07,1.0,1.0,0.0,305.52,303.15,285.15,0.0,0.0,296.05,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,296.02,1.0,1.0,0.0,296.15,303.15,295.15,295.15,303.33,303.55,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549700.0,305.65,303.15,285.15,0.0,0.0,296.04,1.0,1.0,0.0,305.6,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,305.93,303.15,285.15,0.0,0.0,296.07,1.0,1.0,0.0,305.51,303.15,285.15,0.0,0.0,296.05,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,296.02,1.0,1.0,0.0,296.15,303.15,295.15,295.15,303.33,303.55,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550000.0,305.66,303.15,285.15,0.0,0.0,296.04,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,305.92,303.15,285.15,0.0,0.0,296.07,1.0,1.0,0.0,305.51,303.15,285.15,0.0,0.0,296.05,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,296.02,1.0,1.0,0.0,296.15,303.15,295.15,295.15,303.33,303.55,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.61,410.0,0.02,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550300.0,305.65,303.15,285.15,0.0,0.0,296.04,1.0,1.0,0.0,305.56,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,305.92,303.15,285.15,0.0,0.0,296.07,1.0,1.0,0.0,305.5,303.15,285.15,0.0,0.0,296.05,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,296.02,1.0,1.0,0.0,296.15,303.15,295.15,295.15,303.33,303.55,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.69,410.0,0.03,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550600.0,305.65,303.15,285.15,0.0,0.0,296.04,1.0,1.0,0.0,305.55,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,305.91,303.15,285.15,0.0,0.0,296.07,1.0,1.0,0.0,305.5,303.15,285.15,0.0,0.0,296.05,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,296.02,1.0,1.0,0.0,296.15,303.15,295.15,295.15,303.33,303.55,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.78,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550900.0,305.64,303.15,285.15,0.0,0.0,296.04,1.0,1.0,0.0,305.54,303.15,285.15,0.0,0.0,296.07,1.0,1.0,0.0,305.91,303.15,285.15,0.0,0.0,296.07,1.0,1.0,0.0,305.5,303.15,285.15,0.0,0.0,296.05,1.0,1.0,0.0,305.57,303.15,285.15,0.0,0.0,296.03,1.0,1.0,0.0,296.15,303.15,295.15,295.15,303.33,303.55,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.81,410.0,0.08,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551200.0,305.64,303.15,285.15,0.0,0.0,296.04,1.0,1.0,0.0,305.53,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,305.9,303.15,285.15,0.0,0.0,296.07,1.0,1.0,0.0,305.49,303.15,285.15,0.0,0.0,296.05,1.0,1.0,0.0,305.57,303.15,285.15,0.0,0.0,296.02,1.0,1.0,0.0,296.14,303.15,295.15,295.15,303.33,303.55,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551500.0,305.63,303.15,285.15,0.0,0.0,296.04,1.0,1.0,0.0,305.52,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,305.9,303.15,285.15,0.0,0.0,296.07,1.0,1.0,0.0,305.49,303.15,285.15,0.0,0.0,296.05,1.0,1.0,0.0,305.57,303.15,285.15,0.0,0.0,296.02,1.0,1.0,0.0,296.14,303.15,295.15,295.15,303.33,303.55,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551800.0,305.63,303.15,285.15,0.0,0.0,296.04,1.0,1.0,0.0,305.51,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,305.89,303.15,285.15,0.0,0.0,296.07,1.0,1.0,0.0,305.48,303.15,285.15,0.0,0.0,296.05,1.0,1.0,0.0,305.56,303.15,285.15,0.0,0.0,296.02,1.0,1.0,0.0,296.14,303.15,295.15,295.15,303.33,303.55,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.75,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552100.0,305.62,303.15,285.15,0.0,0.0,296.04,1.0,1.0,0.0,305.51,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,296.07,1.0,1.0,0.0,305.48,303.15,285.15,0.0,0.0,296.05,1.0,1.0,0.0,305.56,303.15,285.15,0.0,0.0,296.02,1.0,1.0,0.0,296.14,303.15,295.15,295.15,303.33,303.55,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552400.0,305.62,303.15,285.15,0.0,0.0,296.04,1.0,1.0,0.0,305.5,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,296.07,1.0,1.0,0.0,305.47,303.15,285.15,0.0,0.0,296.05,1.0,1.0,0.0,305.56,303.15,285.15,0.0,0.0,296.02,1.0,1.0,0.0,296.14,303.15,295.15,295.15,303.33,303.55,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.69,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552700.0,305.61,303.15,285.15,0.0,0.0,296.04,1.0,1.0,0.0,305.49,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,296.07,1.0,1.0,0.0,305.47,303.15,285.15,0.0,0.0,296.05,1.0,1.0,0.0,305.56,303.15,285.15,0.0,0.0,296.02,1.0,1.0,0.0,296.14,303.15,295.15,295.15,303.33,303.55,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553000.0,305.61,303.15,285.15,0.0,0.0,296.04,1.0,1.0,0.0,305.49,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,296.07,1.0,1.0,0.0,305.46,303.15,285.15,0.0,0.0,296.05,1.0,1.0,0.0,305.55,303.15,285.15,0.0,0.0,296.02,1.0,1.0,0.0,296.14,303.15,295.15,295.15,303.33,303.55,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553300.0,305.6,303.15,285.15,0.0,0.0,296.04,1.0,1.0,0.0,305.48,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,296.07,1.0,1.0,0.0,305.46,303.15,285.15,0.0,0.0,296.05,1.0,1.0,0.0,305.55,303.15,285.15,0.0,0.0,296.02,1.0,1.0,0.0,296.14,303.15,295.15,295.15,303.33,303.55,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.55,410.0,0.01,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553600.0,305.6,303.15,285.15,0.0,0.0,296.04,1.0,1.0,0.0,305.48,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,296.07,1.0,1.0,0.0,305.45,303.15,285.15,0.0,0.0,296.05,1.0,1.0,0.0,305.55,303.15,285.15,0.0,0.0,296.02,1.0,1.0,0.0,296.14,303.15,295.15,295.15,303.33,303.55,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553900.0,305.59,303.15,285.15,0.0,0.0,296.04,1.0,1.0,0.0,305.48,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,296.07,1.0,1.0,0.0,305.45,303.15,285.15,0.0,0.0,296.05,1.0,1.0,0.0,305.54,303.15,285.15,0.0,0.0,296.02,1.0,1.0,0.0,296.14,303.15,295.15,295.14,303.33,303.55,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.46,410.0,0.01,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
