time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17554200.0,305.59,303.15,285.15,0.0,0.0,296.03,1.0,1.0,0.0,305.48,303.15,285.15,0.0,0.0,296.05,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,296.06,1.0,1.0,0.0,305.44,303.15,285.15,0.0,0.0,296.04,1.0,1.0,0.0,305.54,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,296.13,303.15,295.15,295.1,303.33,303.55,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554500.0,305.58,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.49,303.15,285.15,0.0,0.0,296.04,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,296.04,1.0,1.0,0.0,305.43,303.15,285.15,0.0,0.0,296.02,1.0,1.0,0.0,305.53,303.15,285.15,0.0,0.0,296.0,1.0,1.0,0.0,296.11,303.15,295.15,295.04,303.33,303.56,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554800.0,305.57,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.52,303.15,285.15,0.0,0.0,296.03,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,296.04,1.0,1.0,0.0,305.43,303.15,285.15,0.0,0.0,296.02,1.0,1.0,0.0,305.53,303.15,285.15,0.0,0.0,295.99,1.0,1.0,0.0,296.1,303.15,295.15,294.97,303.33,303.56,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555100.0,305.57,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.56,303.15,285.15,0.0,0.0,296.03,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,296.04,1.0,1.0,0.0,305.42,303.15,285.15,0.0,0.0,296.02,1.0,1.0,0.0,305.53,303.15,285.15,0.0,0.0,295.99,1.0,1.0,0.0,296.1,303.15,295.15,294.89,303.33,303.56,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.82,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555400.0,305.56,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.6,303.15,285.15,0.0,0.0,296.03,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,296.04,1.0,1.0,0.0,305.42,303.15,285.15,0.0,0.0,296.02,1.0,1.0,0.0,305.52,303.15,285.15,0.0,0.0,295.99,1.0,1.0,0.0,296.1,303.15,295.15,294.8,303.33,303.56,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555700.0,305.56,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.62,303.15,285.15,0.0,0.0,296.03,1.0,1.0,0.0,305.68,303.15,285.15,0.0,0.0,296.04,1.0,1.0,0.0,305.41,303.15,285.15,0.0,0.0,296.02,1.0,1.0,0.0,305.52,303.15,285.15,0.0,0.0,295.99,1.0,1.0,0.0,296.1,303.15,295.15,294.71,303.33,303.56,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.84,410.0,0.01,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556000.0,305.55,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.62,303.15,285.15,0.0,0.0,296.03,1.0,1.0,0.0,305.68,303.15,285.15,0.0,0.0,296.04,1.0,1.0,0.0,305.39,303.15,285.15,0.0,0.0,296.02,1.0,1.0,0.0,305.52,303.15,285.15,0.0,0.0,295.99,1.0,1.0,0.0,296.1,303.15,295.15,294.63,303.33,303.56,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.68,410.0,0.02,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556300.0,305.55,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.62,303.15,285.15,0.0,0.0,296.03,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,296.03,1.0,1.0,0.0,305.37,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.52,303.15,285.15,0.0,0.0,295.99,1.0,1.0,0.0,296.09,303.15,295.15,294.55,303.34,303.56,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556600.0,305.54,303.15,285.15,0.0,0.0,296.0,1.0,1.0,0.0,305.62,303.15,285.15,0.0,0.0,296.02,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,296.03,1.0,1.0,0.0,305.34,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.52,303.15,285.15,0.0,0.0,295.98,1.0,1.0,0.0,296.09,303.15,295.15,294.49,303.34,303.56,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556900.0,305.54,303.15,285.15,0.0,0.0,295.99,1.0,1.0,0.0,305.61,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,296.02,1.0,1.0,0.0,305.33,303.15,285.15,0.0,0.0,296.0,1.0,1.0,0.0,305.51,303.15,285.15,0.0,0.0,295.97,1.0,1.0,0.0,296.07,303.15,295.15,294.45,303.34,303.56,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557200.0,305.53,303.15,285.15,0.0,0.0,295.99,1.0,1.0,0.0,305.61,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,296.02,1.0,1.0,0.0,305.32,303.15,285.15,0.0,0.0,296.0,1.0,1.0,0.0,305.51,303.15,285.15,0.0,0.0,295.97,1.0,1.0,0.0,296.07,303.15,295.15,294.44,303.34,303.56,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557500.0,305.53,303.15,285.15,0.0,0.0,295.99,1.0,1.0,0.0,305.61,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,296.02,1.0,1.0,0.0,305.31,303.15,285.15,0.0,0.0,296.0,1.0,1.0,0.0,305.51,303.15,285.15,0.0,0.0,295.97,1.0,1.0,0.0,296.07,303.15,295.15,294.44,303.34,303.56,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557800.0,305.53,303.15,285.15,0.0,0.0,295.99,1.0,1.0,0.0,305.6,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,296.02,1.0,1.0,0.0,305.31,303.15,285.15,0.0,0.0,296.0,1.0,1.0,0.0,305.5,303.15,285.15,0.0,0.0,295.97,1.0,1.0,0.0,296.07,303.15,295.14,294.43,303.34,303.56,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558100.0,305.52,303.15,285.15,0.0,0.0,295.99,1.0,1.0,0.0,305.6,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,296.02,1.0,1.0,0.0,305.3,303.15,285.15,0.0,0.0,296.0,1.0,1.0,0.0,305.5,303.15,285.15,0.0,0.0,295.97,1.0,1.0,0.0,296.07,303.15,295.13,294.42,303.34,303.56,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558400.0,305.52,303.15,285.15,0.0,0.0,295.99,1.0,1.0,0.0,305.6,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,296.02,1.0,1.0,0.0,305.3,303.15,285.15,0.0,0.0,296.0,1.0,1.0,0.0,305.5,303.15,285.15,0.0,0.0,295.97,1.0,1.0,0.0,296.07,303.15,295.11,294.4,303.34,303.56,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558700.0,305.52,303.15,285.15,0.0,0.0,295.99,1.0,1.0,0.0,305.6,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,296.02,1.0,1.0,0.0,305.3,303.15,285.15,0.0,0.0,296.0,1.0,1.0,0.0,305.5,303.15,285.15,0.0,0.0,295.97,1.0,1.0,0.0,296.07,303.15,295.1,294.39,303.34,303.56,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559000.0,305.51,303.15,285.15,0.0,0.0,295.99,1.0,1.0,0.0,305.59,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.29,303.15,285.15,0.0,0.0,296.0,1.0,1.0,0.0,305.5,303.15,285.15,0.0,0.0,295.97,1.0,1.0,0.0,296.06,303.15,295.09,294.38,303.34,303.56,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559300.0,305.51,303.15,285.15,0.0,0.0,295.99,1.0,1.0,0.0,305.59,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.29,303.15,285.15,0.0,0.0,296.0,1.0,1.0,0.0,305.5,303.15,285.15,0.0,0.0,295.97,1.0,1.0,0.0,296.06,303.15,295.08,294.37,303.34,303.56,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559600.0,305.51,303.15,285.15,0.0,0.0,295.99,1.0,1.0,0.0,305.59,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.28,303.15,285.15,0.0,0.0,296.0,1.0,1.0,0.0,305.49,303.15,285.15,0.0,0.0,295.97,1.0,1.0,0.0,296.06,303.15,295.08,294.37,303.34,303.56,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559900.0,305.5,303.15,285.15,0.0,0.0,295.99,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.28,303.15,285.15,0.0,0.0,296.0,1.0,1.0,0.0,305.49,303.15,285.15,0.0,0.0,295.97,1.0,1.0,0.0,296.06,303.15,295.08,294.37,303.34,303.56,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560200.0,305.5,303.15,285.15,0.0,0.0,295.98,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,296.0,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.28,303.15,285.15,0.0,0.0,295.99,1.0,1.0,0.0,305.49,303.15,285.15,0.0,0.0,295.96,1.0,1.0,0.0,296.06,303.15,295.09,294.38,303.34,303.56,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560500.0,305.5,303.15,285.15,0.0,0.0,295.98,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,296.0,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.27,303.15,285.15,0.0,0.0,295.99,1.0,1.0,0.0,305.49,303.15,285.15,0.0,0.0,295.96,1.0,1.0,0.0,296.06,303.15,295.11,294.41,303.34,303.56,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560800.0,305.5,303.15,285.15,0.0,0.0,295.98,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,296.0,1.0,1.0,0.0,305.68,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.26,303.15,285.15,0.0,0.0,295.99,1.0,1.0,0.0,305.49,303.15,285.15,0.0,0.0,295.96,1.0,1.0,0.0,296.06,303.15,295.15,294.44,303.34,303.56,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561100.0,305.49,303.15,285.15,0.0,0.0,295.98,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,296.0,1.0,1.0,0.0,305.68,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.26,303.15,285.15,0.0,0.0,295.99,1.0,1.0,0.0,305.48,303.15,285.15,0.0,0.0,295.96,1.0,1.0,0.0,296.06,303.15,295.2,294.49,303.34,303.56,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561400.0,305.49,303.15,285.15,0.0,0.0,295.98,1.0,1.0,0.0,305.57,303.15,285.15,0.0,0.0,296.0,1.0,1.0,0.0,305.68,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.25,303.15,285.15,0.0,0.0,295.99,1.0,1.0,0.0,305.48,303.15,285.15,0.0,0.0,295.96,1.0,1.0,0.0,296.05,303.15,295.26,294.55,303.34,303.56,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561700.0,305.49,303.15,285.15,0.0,0.0,295.98,1.0,1.0,0.0,305.57,303.15,285.15,0.0,0.0,296.0,1.0,1.0,0.0,305.67,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.24,303.15,285.15,0.0,0.0,295.99,1.0,1.0,0.0,305.48,303.15,285.15,0.0,0.0,295.96,1.0,1.0,0.0,296.05,303.15,295.33,294.62,303.34,303.56,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562000.0,305.49,303.15,285.15,0.0,0.0,295.98,1.0,1.0,0.0,305.57,303.15,285.15,0.0,0.0,296.0,1.0,1.0,0.0,305.67,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.23,303.15,285.15,0.0,0.0,295.99,1.0,1.0,0.0,305.48,303.15,285.15,0.0,0.0,295.96,1.0,1.0,0.0,296.05,303.15,295.41,294.7,303.34,303.56,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562300.0,305.49,303.15,285.15,0.0,0.0,295.98,1.0,1.0,0.0,305.57,303.15,285.15,0.0,0.0,296.0,1.0,1.0,0.0,305.66,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.22,303.15,285.15,0.0,0.0,295.99,1.0,1.0,0.0,305.47,303.15,285.15,0.0,0.0,295.96,1.0,1.0,0.0,296.05,303.15,295.5,294.78,303.34,303.56,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562600.0,305.49,303.15,285.15,0.0,0.0,295.98,1.0,1.0,0.0,305.57,303.15,285.15,0.0,0.0,296.0,1.0,1.0,0.0,305.66,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.21,303.15,285.15,0.0,0.0,295.99,1.0,1.0,0.0,305.47,303.15,285.15,0.0,0.0,295.96,1.0,1.0,0.0,296.05,303.15,295.59,294.87,303.34,303.56,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562900.0,305.49,303.15,285.15,0.0,0.0,295.98,1.0,1.0,0.0,305.57,303.15,285.15,0.0,0.0,296.0,1.0,1.0,0.0,305.66,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.2,303.15,285.15,0.0,0.0,295.99,1.0,1.0,0.0,305.47,303.15,285.15,0.0,0.0,295.96,1.0,1.0,0.0,296.05,303.15,295.68,294.96,303.34,303.56,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563200.0,305.49,303.15,285.15,0.0,0.0,295.98,1.0,1.0,0.0,305.57,303.15,285.15,0.0,0.0,296.0,1.0,1.0,0.0,305.65,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.19,303.15,285.15,0.0,0.0,295.99,1.0,1.0,0.0,305.46,303.15,285.15,0.0,0.0,295.96,1.0,1.0,0.0,296.05,303.15,295.78,295.06,303.34,303.56,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563500.0,305.5,303.15,285.15,0.0,0.0,295.98,1.0,1.0,0.0,305.57,303.15,285.15,0.0,0.0,296.0,1.0,1.0,0.0,305.65,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.19,303.15,285.15,0.0,0.0,295.99,1.0,1.0,0.0,305.46,303.15,285.15,0.0,0.0,295.96,1.0,1.0,0.0,296.05,303.15,295.88,295.15,303.34,303.56,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563800.0,305.5,303.15,285.15,0.0,0.0,295.98,1.0,1.0,0.0,305.57,303.15,285.15,0.0,0.0,296.0,1.0,1.0,0.0,305.65,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.18,303.15,285.15,0.0,0.0,295.99,1.0,1.0,0.0,305.46,303.15,285.15,0.0,0.0,295.96,1.0,1.0,0.0,296.05,303.15,295.97,295.25,303.34,303.56,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17564100.0,305.51,303.15,285.15,0.0,0.0,295.98,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,296.0,1.0,1.0,0.0,305.65,303.15,285.15,0.0,0.0,296.01,1.0,1.0,0.0,305.18,303.15,285.15,0.0,0.0,295.99,1.0,1.0,0.0,305.46,303.15,285.15,0.0,0.0,295.96,1.0,1.0,0.0,296.05,303.15,296.06,295.34,303.34,303.56,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.84,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17564400.0,305.52,303.15,285.15,0.0,0.0,295.98,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,296.0,1.0,1.0,0.0,305.65,303.15,285.15,0.0,0.0,296.0,1.0,1.0,0.0,305.18,303.15,285.15,0.0,0.0,295.99,1.0,1.0,0.0,305.46,303.15,285.15,0.0,0.0,295.96,1.0,1.0,0.0,296.05,303.15,296.15,295.42,303.34,303.56,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17564700.0,303.53,297.15,293.15,0.0,0.0,296.16,1.0,1.0,0.53,304.07,297.15,293.15,0.0,0.0,296.16,1.0,1.0,0.56,304.06,297.15,293.15,0.0,0.0,296.16,1.0,1.0,0.41,303.82,297.15,293.15,0.0,0.0,296.16,1.0,1.0,0.56,303.82,297.15,293.15,0.0,0.0,296.16,1.0,1.0,2.66,296.16,291.15,296.23,295.48,296.23,303.91,296.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.0,0.05,0.0,298.46,410.0,381.22,0.0,13466.69,1.0,283.7,294.09,298.39,298.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17565000.0,303.11,297.15,293.15,0.0,0.0,295.53,1.0,1.0,0.53,303.64,297.15,293.15,0.0,0.0,295.53,1.0,1.0,0.56,303.64,297.15,293.15,0.0,0.0,295.53,1.0,1.0,0.41,303.44,297.15,293.15,0.0,0.0,295.53,1.0,1.0,0.56,303.32,297.15,293.15,0.0,0.0,295.53,1.0,1.0,2.66,295.53,291.15,296.32,295.5,296.32,303.46,295.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.99,0.05,0.0,298.45,410.0,5809.5,0.0,13466.73,1.0,283.79,295.98,298.95,299.43,293.15,293.15,283.15,18093.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.07,1.0,0.0,1.0,0.2,0.83,0.0,5.28,4.13,1.16,0.0,0.0,0.0,4372.58,0.0,44.36,2275.82,0.0,0.0,0.26,1.0,0.0,3.0,1.0,0.0
17565300.0,302.85,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.53,303.4,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.56,303.39,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.41,303.21,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.56,303.05,297.15,293.15,0.0,0.0,295.21,1.0,1.0,2.66,295.21,291.15,296.4,295.49,296.4,303.22,295.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,8819.29,0.0,13466.74,1.0,283.7,294.21,298.59,299.29,293.15,293.15,283.15,18011.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3739.78,0.0,44.06,2275.33,0.0,186.83,0.26,1.0,0.0,3.0,1.0,0.0
17565600.0,302.78,297.15,293.15,0.0,0.0,295.22,1.0,1.0,0.53,303.32,297.15,293.15,0.0,0.0,295.22,1.0,1.0,0.56,303.3,297.15,293.15,0.0,0.0,295.22,1.0,1.0,0.41,303.13,297.15,293.15,0.0,0.0,295.22,1.0,1.0,0.56,302.96,297.15,293.15,0.0,0.0,295.22,1.0,1.0,2.66,295.22,291.15,296.48,295.44,296.48,303.13,295.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,8887.59,0.0,13466.74,1.0,283.7,294.21,298.42,298.96,293.15,293.15,283.15,18001.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3725.39,0.0,44.02,2275.33,0.0,75.22,0.26,1.0,0.0,3.0,1.0,0.0
17565900.0,302.74,297.15,293.15,0.0,0.0,295.23,1.0,1.0,0.53,303.28,297.15,293.15,0.0,0.0,295.23,1.0,1.0,0.56,303.25,297.15,293.15,0.0,0.0,295.23,1.0,1.0,0.41,303.09,297.15,293.15,0.0,0.0,295.23,1.0,1.0,0.56,302.91,297.15,293.15,0.0,0.0,295.23,1.0,1.0,2.66,295.23,291.15,296.57,295.38,296.57,303.09,295.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,8928.55,0.0,13466.74,1.0,283.71,294.27,298.38,298.96,293.15,293.15,283.15,18000.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3739.37,0.0,44.02,2275.33,0.0,91.24,0.26,1.0,0.0,3.0,1.0,0.0
17566200.0,302.71,297.15,293.15,0.0,0.0,295.24,1.0,1.0,0.53,303.24,297.15,293.15,0.0,0.0,295.24,1.0,1.0,0.56,303.22,297.15,293.15,0.0,0.0,295.24,1.0,1.0,0.41,303.06,297.15,293.15,0.0,0.0,295.24,1.0,1.0,0.56,302.87,297.15,293.15,0.0,0.0,295.24,1.0,1.0,2.66,295.24,291.15,296.65,295.3,296.65,303.06,295.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,8968.95,0.0,13466.73,1.0,283.71,294.32,298.3,298.89,293.15,293.15,283.15,18000.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3748.4,0.0,44.02,2275.33,0.0,92.84,0.26,1.0,0.0,3.0,1.0,0.0
17566500.0,302.69,297.15,293.15,0.0,0.0,295.24,1.0,1.0,0.53,303.21,297.15,293.15,0.0,0.0,295.24,1.0,1.0,0.56,303.19,297.15,293.15,0.0,0.0,295.24,1.0,1.0,0.41,303.03,297.15,293.15,0.0,0.0,295.24,1.0,1.0,0.56,302.84,297.15,293.15,0.0,0.0,295.24,1.0,1.0,2.66,295.24,291.15,296.73,295.22,296.73,303.03,295.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,9009.62,0.0,13466.73,1.0,283.71,294.37,298.22,298.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3756.43,0.0,44.02,2275.33,0.0,94.34,0.26,1.0,0.0,3.0,1.0,0.0
17566800.0,302.67,297.15,293.15,0.0,0.0,295.25,1.0,1.0,0.53,303.19,297.15,293.15,0.0,0.0,295.25,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,295.25,1.0,1.0,0.41,303.01,297.15,293.15,0.0,0.0,295.25,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,295.25,1.0,1.0,2.66,295.25,291.15,296.82,295.14,296.82,303.0,295.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,9052.18,0.0,13466.74,1.0,283.71,294.42,298.14,298.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3764.48,0.0,44.02,2275.33,0.0,95.38,0.26,1.0,0.0,3.0,1.0,0.0
17567100.0,302.68,297.15,293.15,0.0,0.0,295.32,1.0,1.0,0.53,303.17,297.15,293.15,0.0,0.0,295.32,1.0,1.0,0.56,303.14,297.15,293.15,0.0,0.0,295.32,1.0,1.0,0.41,303.0,297.15,293.15,0.0,0.0,295.32,1.0,1.0,0.56,302.8,297.15,293.15,0.0,0.0,295.32,1.0,1.0,2.66,295.32,291.15,296.9,295.07,296.9,302.99,295.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,9123.16,0.0,13466.76,1.0,283.72,294.48,298.07,298.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3776.3,0.0,44.02,2275.33,0.0,95.92,0.26,1.0,0.0,3.0,1.0,0.0
17567400.0,302.69,297.15,293.15,0.0,0.0,295.39,1.0,1.0,0.53,303.16,297.15,293.15,0.0,0.0,295.39,1.0,1.0,0.56,303.13,297.15,293.15,0.0,0.0,295.39,1.0,1.0,0.41,302.99,297.15,293.15,0.0,0.0,295.39,1.0,1.0,0.56,302.78,297.15,293.15,0.0,0.0,295.39,1.0,1.0,2.66,295.39,291.15,296.98,295.01,296.98,302.98,295.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,9178.98,0.0,13466.79,1.0,283.72,294.55,298.01,298.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3792.61,0.0,44.02,2275.33,0.0,95.92,0.26,1.0,0.0,3.0,1.0,0.0
17567700.0,302.72,297.15,293.15,0.0,0.0,295.47,1.0,1.0,0.53,303.16,297.15,293.15,0.0,0.0,295.47,1.0,1.0,0.56,303.12,297.15,293.15,0.0,0.0,295.47,1.0,1.0,0.41,302.98,297.15,293.15,0.0,0.0,295.47,1.0,1.0,0.56,302.78,297.15,293.15,0.0,0.0,295.47,1.0,1.0,2.66,295.47,291.15,297.07,294.98,297.07,302.97,295.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,9234.2,0.0,13466.81,1.0,283.72,294.62,297.98,298.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3811.91,0.0,44.02,2275.33,0.0,95.31,0.26,1.0,0.0,3.0,1.0,0.0
17568000.0,302.76,297.15,293.15,0.0,0.0,295.54,1.0,1.0,0.53,303.15,297.15,293.15,0.0,0.0,295.54,1.0,1.0,0.56,303.12,297.15,293.15,0.0,0.0,295.54,1.0,1.0,0.41,302.98,297.15,293.15,0.0,0.0,295.54,1.0,1.0,0.56,302.77,297.15,293.15,0.0,0.0,295.54,1.0,1.0,2.66,295.54,291.15,297.15,294.99,297.15,302.97,295.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,9289.42,0.0,13466.83,1.0,283.73,294.69,297.99,298.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3834.96,0.0,44.02,2275.33,0.0,93.91,0.26,1.0,0.0,3.0,1.0,0.0
17568300.0,302.82,297.15,293.15,0.0,0.0,295.6,1.0,1.0,0.53,303.16,297.15,293.15,0.0,0.0,295.6,1.0,1.0,0.56,303.12,297.15,293.15,0.0,0.0,295.6,1.0,1.0,0.41,302.98,297.15,293.15,0.0,0.0,295.6,1.0,1.0,0.56,302.77,297.15,293.15,0.0,0.0,295.6,1.0,1.0,2.66,295.6,291.15,297.21,295.01,297.21,302.98,295.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,9325.56,0.0,13466.82,1.0,283.73,294.75,298.01,298.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3856.81,0.0,44.02,2275.33,0.0,94.93,0.26,1.0,0.0,3.0,1.0,0.0
17568600.0,302.87,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.53,303.16,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.56,303.12,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.41,302.99,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.56,302.77,297.15,293.15,0.0,0.0,295.63,1.0,1.0,2.66,295.63,291.15,297.24,295.02,297.24,302.99,295.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,9337.19,0.0,13466.76,1.0,283.73,294.78,298.02,298.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3868.68,0.0,44.02,2275.33,0.0,95.88,0.26,1.0,0.0,3.0,1.0,0.0
17568900.0,302.91,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.53,303.16,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.56,303.11,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.41,302.99,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.56,302.76,297.15,293.15,0.0,0.0,295.63,1.0,1.0,2.66,295.63,291.15,297.24,295.02,297.24,303.0,295.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.46,410.0,9332.06,0.0,13466.67,1.0,283.73,294.79,298.02,298.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3871.68,0.0,44.02,2275.33,0.0,96.41,0.26,1.0,0.0,3.0,1.0,0.0
17569200.0,302.95,297.15,293.15,0.0,0.0,295.62,1.0,1.0,0.53,303.16,297.15,293.15,0.0,0.0,295.62,1.0,1.0,0.56,303.11,297.15,293.15,0.0,0.0,295.62,1.0,1.0,0.41,302.99,297.15,293.15,0.0,0.0,295.62,1.0,1.0,0.56,302.75,297.15,293.15,0.0,0.0,295.62,1.0,1.0,2.66,295.62,291.15,297.22,295.02,297.22,303.01,295.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.48,410.0,9314.56,0.0,13466.58,1.0,283.73,294.78,298.02,298.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3867.84,0.0,44.02,2275.33,0.0,96.59,0.26,1.0,0.0,3.0,1.0,0.0
17569500.0,302.99,297.15,293.15,0.0,0.0,295.59,1.0,1.0,0.53,303.16,297.15,293.15,0.0,0.0,295.59,1.0,1.0,0.56,303.1,297.15,293.15,0.0,0.0,295.59,1.0,1.0,0.41,302.98,297.15,293.15,0.0,0.0,295.59,1.0,1.0,0.56,302.74,297.15,293.15,0.0,0.0,295.59,1.0,1.0,2.66,295.59,291.15,297.19,295.02,297.19,303.01,295.59,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.5,410.0,9289.41,0.0,13466.5,1.0,283.73,294.76,298.02,298.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3859.21,0.0,44.02,2275.33,0.0,96.52,0.26,1.0,0.0,3.0,1.0,0.0
17569800.0,303.02,297.15,293.15,0.0,0.0,295.55,1.0,1.0,0.53,303.16,297.15,293.15,0.0,0.0,295.55,1.0,1.0,0.56,303.09,297.15,293.15,0.0,0.0,295.55,1.0,1.0,0.41,302.98,297.15,293.15,0.0,0.0,295.55,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,295.55,1.0,1.0,2.66,295.55,291.15,297.15,295.01,297.15,303.02,295.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,9261.21,0.0,13466.41,1.0,283.73,294.73,298.01,298.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3847.86,0.0,44.02,2275.33,0.0,96.27,0.26,1.0,0.0,3.0,1.0,0.0
17570100.0,303.04,297.15,293.15,0.0,0.0,295.52,1.0,1.0,0.53,303.15,297.15,293.15,0.0,0.0,295.52,1.0,1.0,0.56,303.08,297.15,293.15,0.0,0.0,295.52,1.0,1.0,0.41,302.97,297.15,293.15,0.0,0.0,295.52,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,295.52,1.0,1.0,2.66,295.52,291.15,297.11,295.0,297.11,303.02,295.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,9234.54,0.0,13466.33,1.0,283.73,294.69,298.0,298.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3835.83,0.0,44.02,2275.33,0.0,95.91,0.26,1.0,0.0,3.0,1.0,0.0
17570400.0,303.06,297.15,293.15,0.0,0.0,295.49,1.0,1.0,0.53,303.15,297.15,293.15,0.0,0.0,295.49,1.0,1.0,0.56,303.07,297.15,293.15,0.0,0.0,295.49,1.0,1.0,0.41,302.96,297.15,293.15,0.0,0.0,295.49,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,295.49,1.0,1.0,2.66,295.49,291.15,297.08,294.99,297.08,303.03,295.49,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,9213.86,0.0,13466.24,1.0,283.73,294.66,297.99,298.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3825.1,0.0,44.02,2275.33,0.0,95.49,0.26,1.0,0.0,3.0,1.0,0.0
17570700.0,303.09,297.15,293.15,0.0,0.0,295.47,1.0,1.0,0.53,303.15,297.15,293.15,0.0,0.0,295.47,1.0,1.0,0.56,303.06,297.15,293.15,0.0,0.0,295.47,1.0,1.0,0.41,302.96,297.15,293.15,0.0,0.0,295.47,1.0,1.0,0.56,302.71,297.15,293.15,0.0,0.0,295.47,1.0,1.0,2.66,295.47,291.15,297.06,294.98,297.06,303.03,295.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,9204.0,0.0,13466.15,1.0,283.72,294.64,297.98,298.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3817.83,0.0,44.02,2275.33,0.0,95.11,0.26,1.0,0.0,3.0,1.0,0.0
17571000.0,303.11,297.15,293.15,0.0,0.0,295.47,1.0,1.0,0.53,303.15,297.15,293.15,0.0,0.0,295.47,1.0,1.0,0.56,303.06,297.15,293.15,0.0,0.0,295.47,1.0,1.0,0.41,302.96,297.15,293.15,0.0,0.0,295.47,1.0,1.0,0.56,302.7,297.15,293.15,0.0,0.0,295.47,1.0,1.0,2.66,295.47,291.15,297.06,294.98,297.06,303.04,295.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,9209.8,0.0,13466.08,1.0,283.72,294.64,297.98,298.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3815.96,0.0,44.02,2275.33,0.0,94.81,0.26,1.0,0.0,3.0,1.0,0.0
17571300.0,303.13,297.15,293.15,0.0,0.0,295.49,1.0,1.0,0.53,303.16,297.15,293.15,0.0,0.0,295.49,1.0,1.0,0.56,303.06,297.15,293.15,0.0,0.0,295.49,1.0,1.0,0.41,302.96,297.15,293.15,0.0,0.0,295.49,1.0,1.0,0.56,302.7,297.15,293.15,0.0,0.0,295.49,1.0,1.0,2.66,295.49,291.15,297.09,294.98,297.09,303.05,295.49,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,9235.33,0.0,13466.04,1.0,283.72,294.65,297.98,298.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3821.34,0.0,44.02,2275.33,0.0,94.61,0.26,1.0,0.0,3.0,1.0,0.0
17571600.0,303.16,297.15,293.15,0.0,0.0,295.54,1.0,1.0,0.53,303.18,297.15,293.15,0.0,0.0,295.54,1.0,1.0,0.56,303.06,297.15,293.15,0.0,0.0,295.54,1.0,1.0,0.41,302.97,297.15,293.15,0.0,0.0,295.54,1.0,1.0,0.56,302.71,297.15,293.15,0.0,0.0,295.54,1.0,1.0,2.66,295.54,291.15,297.15,294.99,297.15,303.07,295.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,9286.34,0.0,13466.03,1.0,283.73,294.7,297.99,298.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3836.66,0.0,44.02,2275.33,0.0,94.98,0.26,1.0,0.0,3.0,1.0,0.0
17571900.0,303.18,297.15,293.15,0.0,0.0,295.64,1.0,1.0,0.53,303.19,297.15,293.15,0.0,0.0,295.64,1.0,1.0,0.56,303.07,297.15,293.15,0.0,0.0,295.64,1.0,1.0,0.41,302.98,297.15,293.15,0.0,0.0,295.64,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,295.64,1.0,1.0,2.66,295.64,291.15,297.27,295.03,297.27,303.09,295.65,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,9382.23,0.0,13466.03,1.0,283.73,294.78,298.03,298.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3868.15,0.0,44.02,2275.33,0.0,92.67,0.26,1.0,0.0,3.0,1.0,0.0
17572200.0,303.22,297.15,293.15,0.0,0.0,295.81,1.0,1.0,0.53,303.22,297.15,293.15,0.0,0.0,295.81,1.0,1.0,0.56,303.09,297.15,293.15,0.0,0.0,295.81,1.0,1.0,0.41,303.0,297.15,293.15,0.0,0.0,295.81,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,295.81,1.0,1.0,2.66,295.81,291.15,297.46,295.11,297.46,303.11,295.81,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,9524.8,0.0,13466.04,1.0,283.74,294.91,298.11,298.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3924.54,0.0,44.02,2275.33,0.0,91.15,0.26,1.0,0.0,3.0,1.0,0.0
17572500.0,303.27,297.15,293.15,0.0,0.0,296.02,1.0,1.0,0.53,303.25,297.15,293.15,0.0,0.0,296.02,1.0,1.0,0.56,303.12,297.15,293.15,0.0,0.0,296.02,1.0,1.0,0.41,303.03,297.15,293.15,0.0,0.0,296.02,1.0,1.0,0.56,302.76,297.15,293.15,0.0,0.0,296.02,1.0,1.0,2.66,296.02,291.15,297.71,295.24,297.71,303.15,296.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,9701.03,0.0,13466.06,1.0,283.75,295.1,298.24,298.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4002.01,0.0,44.02,2275.33,0.0,90.82,0.26,1.0,0.0,3.0,1.0,0.0
17572800.0,303.32,297.15,293.15,0.0,0.0,296.28,1.0,1.0,0.53,303.3,297.15,293.15,0.0,0.0,296.28,1.0,1.0,0.56,303.15,297.15,293.15,0.0,0.0,296.28,1.0,1.0,0.41,303.07,297.15,293.15,0.0,0.0,296.28,1.0,1.0,0.56,302.8,297.15,293.15,0.0,0.0,296.28,1.0,1.0,2.66,296.28,291.15,298.0,295.4,298.0,303.2,296.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,9901.67,0.0,13466.08,1.0,283.76,295.33,298.4,299.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4095.9,0.0,44.02,2275.33,0.0,91.44,0.26,1.0,0.0,3.0,1.0,0.0
17573100.0,303.39,297.15,293.15,0.0,0.0,296.55,1.0,1.0,0.53,303.35,297.15,293.15,0.0,0.0,296.55,1.0,1.0,0.56,303.2,297.15,293.15,0.0,0.0,296.55,1.0,1.0,0.41,303.12,297.15,293.15,0.0,0.0,296.55,1.0,1.0,0.56,302.85,297.15,293.15,0.0,0.0,296.55,1.0,1.0,2.66,296.55,291.15,298.32,295.57,298.32,303.25,296.56,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,10117.61,0.0,13466.1,1.0,283.77,295.58,298.57,299.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4201.56,0.0,44.02,2275.33,0.0,92.91,0.26,1.0,0.0,3.0,1.0,0.0
17573400.0,303.46,297.15,293.15,0.0,0.0,296.85,1.0,1.0,0.53,303.41,297.15,293.15,0.0,0.0,296.85,1.0,1.0,0.56,303.25,297.15,293.15,0.0,0.0,296.85,1.0,1.0,0.41,303.17,297.15,293.15,0.0,0.0,296.85,1.0,1.0,0.56,302.9,297.15,293.15,0.0,0.0,296.85,1.0,1.0,2.66,296.85,291.15,298.65,295.75,298.65,303.32,296.85,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,10339.63,0.0,13466.12,1.0,283.78,295.85,298.75,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4314.23,0.0,44.02,2275.33,0.0,95.08,0.26,1.0,0.0,3.0,1.0,0.0
17573700.0,303.53,297.15,293.15,0.0,0.0,297.14,1.0,1.0,0.53,303.47,297.15,293.15,0.0,0.0,297.14,1.0,1.0,0.56,303.31,297.15,293.15,0.0,0.0,297.14,1.0,1.0,0.41,303.22,297.15,293.15,0.0,0.0,297.14,1.0,1.0,0.56,302.95,297.15,293.15,0.0,0.0,297.14,1.0,1.0,2.66,297.14,291.15,298.98,295.93,298.98,303.38,297.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,10558.54,0.0,13466.14,1.0,283.8,296.13,298.93,299.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4428.94,0.0,44.02,2275.33,0.0,97.78,0.26,1.0,0.0,3.0,1.0,0.0
17574000.0,303.6,297.15,293.15,0.0,0.0,297.42,1.0,1.0,0.53,303.54,297.15,293.15,0.0,0.0,297.42,1.0,1.0,0.56,303.37,297.15,293.15,0.0,0.0,297.42,1.0,1.0,0.41,303.28,297.15,293.15,0.0,0.0,297.42,1.0,1.0,0.56,303.01,297.15,293.15,0.0,0.0,297.42,1.0,1.0,2.66,297.42,291.15,299.3,296.1,299.3,303.45,297.43,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,10765.08,0.0,13466.15,1.0,283.81,296.39,299.11,299.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4540.72,0.0,44.02,2275.33,0.0,100.95,0.26,1.0,0.0,3.0,1.0,0.0
17574300.0,303.67,297.15,293.15,0.0,0.0,297.68,1.0,1.0,0.53,303.6,297.15,293.15,0.0,0.0,297.68,1.0,1.0,0.56,303.42,297.15,293.15,0.0,0.0,297.68,1.0,1.0,0.41,303.33,297.15,293.15,0.0,0.0,297.68,1.0,1.0,0.56,303.06,297.15,293.15,0.0,0.0,297.68,1.0,1.0,2.66,297.68,291.15,299.59,296.26,299.59,303.51,297.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,10950.2,0.0,13466.16,1.0,283.82,296.64,299.26,299.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4644.67,0.0,44.02,2275.33,0.0,104.7,0.26,1.0,0.0,3.0,1.0,0.0
17574600.0,303.73,297.15,293.15,0.0,0.0,297.91,1.0,1.0,0.53,303.66,297.15,293.15,0.0,0.0,297.91,1.0,1.0,0.56,303.47,297.15,293.15,0.0,0.0,297.91,1.0,1.0,0.41,303.39,297.15,293.15,0.0,0.0,297.91,1.0,1.0,0.56,303.11,297.15,293.15,0.0,0.0,297.91,1.0,1.0,2.66,297.91,291.15,299.84,296.39,299.83,303.57,297.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11104.29,0.0,13466.17,1.0,283.83,296.86,299.39,300.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4735.38,0.0,44.02,2275.33,0.0,108.9,0.26,1.0,0.0,3.0,1.0,0.0
17574900.0,303.79,297.15,293.15,0.0,0.0,298.08,1.0,1.0,0.53,303.72,297.15,293.15,0.0,0.0,298.08,1.0,1.0,0.56,303.52,297.15,293.15,0.0,0.0,298.08,1.0,1.0,0.41,303.43,297.15,293.15,0.0,0.0,298.08,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,298.08,1.0,1.0,2.66,298.08,291.15,300.03,296.48,300.03,303.62,298.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11218.12,0.0,13466.18,1.0,283.84,297.04,299.49,300.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4807.94,0.0,44.02,2275.33,0.0,114.29,0.26,1.0,0.0,3.0,1.0,0.0
17575200.0,303.83,297.15,293.15,0.0,0.0,298.2,1.0,1.0,0.53,303.76,297.15,293.15,0.0,0.0,298.2,1.0,1.0,0.56,303.55,297.15,293.15,0.0,0.0,298.2,1.0,1.0,0.41,303.46,297.15,293.15,0.0,0.0,298.2,1.0,1.0,0.56,303.19,297.15,293.15,0.0,0.0,298.2,1.0,1.0,2.66,298.2,291.15,300.15,296.53,300.15,303.66,298.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11283.27,0.0,13466.18,1.0,283.85,297.16,299.54,300.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4856.55,0.0,44.02,2275.33,0.0,122.91,0.26,1.0,0.0,3.0,1.0,0.0
17575500.0,303.86,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.53,303.8,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.56,303.57,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.41,303.49,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.56,303.21,297.15,293.15,0.0,0.0,298.27,1.0,1.0,2.66,298.27,291.15,300.23,296.56,300.23,303.69,298.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11332.36,0.0,13466.17,1.0,283.85,297.24,299.56,300.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4885.05,0.0,44.02,2275.33,0.0,127.43,0.26,1.0,0.0,3.0,1.0,0.0
17575800.0,303.89,297.15,293.15,0.0,0.0,298.35,1.0,1.0,0.53,303.83,297.15,293.15,0.0,0.0,298.35,1.0,1.0,0.56,303.59,297.15,293.15,0.0,0.0,298.35,1.0,1.0,0.41,303.51,297.15,293.15,0.0,0.0,298.35,1.0,1.0,0.56,303.23,297.15,293.15,0.0,0.0,298.35,1.0,1.0,2.66,298.35,291.15,300.32,296.58,300.32,303.72,298.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,11387.32,0.0,13466.12,1.0,283.86,297.31,299.59,300.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4912.06,0.0,44.02,2275.33,0.0,128.44,0.26,1.0,0.0,3.0,1.0,0.0
17576100.0,303.91,297.15,293.15,0.0,0.0,298.42,1.0,1.0,0.53,303.86,297.15,293.15,0.0,0.0,298.42,1.0,1.0,0.56,303.61,297.15,293.15,0.0,0.0,298.42,1.0,1.0,0.41,303.53,297.15,293.15,0.0,0.0,298.42,1.0,1.0,0.56,303.25,297.15,293.15,0.0,0.0,298.42,1.0,1.0,2.66,298.42,291.15,300.4,296.61,300.4,303.75,298.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,11442.51,0.0,13466.03,1.0,283.86,297.37,299.61,300.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4939.38,0.0,44.02,2275.33,0.0,129.76,0.26,1.0,0.0,3.0,1.0,0.0
17576400.0,303.93,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.53,303.89,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.56,303.63,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.41,303.55,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.56,303.26,297.15,293.15,0.0,0.0,298.49,1.0,1.0,2.66,298.49,291.15,300.48,296.64,300.48,303.77,298.49,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,11497.73,0.0,13466.11,1.0,283.86,297.44,299.64,300.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4966.65,0.0,44.02,2275.33,0.0,131.27,0.26,1.0,0.0,3.0,1.0,0.0
17576700.0,303.95,297.15,293.15,0.0,0.0,298.57,1.0,1.0,0.53,303.92,297.15,293.15,0.0,0.0,298.57,1.0,1.0,0.56,303.65,297.15,293.15,0.0,0.0,298.57,1.0,1.0,0.41,303.57,297.15,293.15,0.0,0.0,298.57,1.0,1.0,0.56,303.28,297.15,293.15,0.0,0.0,298.57,1.0,1.0,2.66,298.57,291.15,300.57,296.66,300.57,303.8,298.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11552.94,0.0,13466.21,1.0,283.87,297.51,299.66,300.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4993.9,0.0,44.02,2275.33,0.0,132.77,0.26,1.0,0.0,3.0,1.0,0.0
17577000.0,303.97,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.53,303.96,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.56,303.67,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.41,303.59,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.56,303.29,297.15,293.15,0.0,0.0,298.64,1.0,1.0,2.66,298.64,291.15,300.65,296.69,300.65,303.82,298.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,11608.13,0.0,13466.08,1.0,283.87,297.58,299.69,300.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5021.13,0.0,44.02,2275.33,0.0,134.24,0.26,1.0,0.0,3.0,1.0,0.0
17577300.0,303.99,297.15,293.15,0.0,0.0,298.72,1.0,1.0,0.53,303.99,297.15,293.15,0.0,0.0,298.72,1.0,1.0,0.56,303.68,297.15,293.15,0.0,0.0,298.72,1.0,1.0,0.41,303.61,297.15,293.15,0.0,0.0,298.72,1.0,1.0,0.56,303.31,297.15,293.15,0.0,0.0,298.72,1.0,1.0,2.66,298.72,291.15,300.73,296.71,300.73,303.84,298.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,11663.34,0.0,13466.06,1.0,283.87,297.65,299.71,300.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5048.36,0.0,44.02,2275.33,0.0,135.71,0.26,1.0,0.0,3.0,1.0,0.0
17577600.0,304.0,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.53,304.02,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.56,303.7,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.41,303.63,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.56,303.33,297.15,293.15,0.0,0.0,298.79,1.0,1.0,2.66,298.79,291.15,300.82,296.74,300.82,303.87,298.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11718.56,0.0,13466.17,1.0,283.88,297.72,299.74,300.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5075.58,0.0,44.02,2275.33,0.0,137.18,0.26,1.0,0.0,3.0,1.0,0.0
