time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17577900.0,304.02,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.53,304.05,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.56,303.72,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.41,303.65,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.56,303.34,297.15,293.15,0.0,0.0,298.86,1.0,1.0,2.66,298.86,291.15,300.9,296.76,300.9,303.89,298.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11773.77,0.0,13466.18,1.0,283.88,297.79,299.76,300.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5102.8,0.0,44.02,2275.33,0.0,138.64,0.26,1.0,0.0,3.0,1.0,0.0
17578200.0,304.03,297.15,293.15,0.0,0.0,298.94,1.0,1.0,0.53,304.08,297.15,293.15,0.0,0.0,298.94,1.0,1.0,0.56,303.74,297.15,293.15,0.0,0.0,298.94,1.0,1.0,0.41,303.67,297.15,293.15,0.0,0.0,298.94,1.0,1.0,0.56,303.36,297.15,293.15,0.0,0.0,298.94,1.0,1.0,2.66,298.94,291.15,300.98,296.79,300.98,303.91,298.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,11828.97,0.0,13466.14,1.0,283.88,297.86,299.79,300.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5130.0,0.0,44.02,2275.33,0.0,140.1,0.26,1.0,0.0,3.0,1.0,0.0
17578500.0,304.05,297.15,293.15,0.0,0.0,299.01,1.0,1.0,0.53,304.11,297.15,293.15,0.0,0.0,299.01,1.0,1.0,0.56,303.76,297.15,293.15,0.0,0.0,299.01,1.0,1.0,0.41,303.69,297.15,293.15,0.0,0.0,299.01,1.0,1.0,0.56,303.37,297.15,293.15,0.0,0.0,299.01,1.0,1.0,2.66,299.01,291.15,301.07,296.81,301.07,303.93,299.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,11884.17,0.0,13466.07,1.0,283.89,297.93,299.81,300.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5157.19,0.0,44.02,2275.33,0.0,141.55,0.26,1.0,0.0,3.0,1.0,0.0
17578800.0,304.06,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.53,304.14,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.56,303.78,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.41,303.71,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.56,303.39,297.15,293.15,0.0,0.0,299.08,1.0,1.0,2.66,299.08,291.15,301.15,296.83,301.15,303.95,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,11939.38,0.0,13466.04,1.0,283.89,297.99,299.84,300.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5184.36,0.0,44.02,2275.33,0.0,143.0,0.26,1.0,0.0,3.0,1.0,0.0
17579100.0,304.07,297.15,293.15,0.0,0.0,299.16,1.0,1.0,0.53,304.17,297.15,293.15,0.0,0.0,299.16,1.0,1.0,0.56,303.79,297.15,293.15,0.0,0.0,299.16,1.0,1.0,0.41,303.72,297.15,293.15,0.0,0.0,299.16,1.0,1.0,0.56,303.41,297.15,293.15,0.0,0.0,299.16,1.0,1.0,2.66,299.16,291.15,301.23,296.86,301.23,303.97,299.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,11994.58,0.0,13466.06,1.0,283.89,298.06,299.86,300.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5211.53,0.0,44.02,2275.33,0.0,144.45,0.26,1.0,0.0,3.0,1.0,0.0
17579400.0,304.09,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.53,304.2,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.56,303.81,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.41,303.74,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.56,303.42,297.15,293.15,0.0,0.0,299.23,1.0,1.0,2.66,299.23,291.15,301.32,296.88,301.32,303.99,299.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,12049.8,0.0,13466.12,1.0,283.9,298.13,299.88,300.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5238.68,0.0,44.02,2275.33,0.0,145.89,0.26,1.0,0.0,3.0,1.0,0.0
17579700.0,304.1,297.15,293.15,0.0,0.0,299.31,1.0,1.0,0.53,304.23,297.15,293.15,0.0,0.0,299.31,1.0,1.0,0.56,303.83,297.15,293.15,0.0,0.0,299.31,1.0,1.0,0.41,303.76,297.15,293.15,0.0,0.0,299.31,1.0,1.0,0.56,303.44,297.15,293.15,0.0,0.0,299.31,1.0,1.0,2.66,299.31,291.15,301.4,296.9,301.4,304.01,299.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,12105.01,0.0,13466.17,1.0,283.9,298.2,299.9,300.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5265.82,0.0,44.02,2275.33,0.0,147.33,0.26,1.0,0.0,3.0,1.0,0.0
17580000.0,304.11,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.53,304.25,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.56,303.85,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.41,303.78,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,299.38,1.0,1.0,2.66,299.38,291.15,301.48,296.93,301.48,304.03,299.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,12160.22,0.0,13466.2,1.0,283.9,298.27,299.93,300.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5292.94,0.0,44.02,2275.33,0.0,148.76,0.26,1.0,0.0,3.0,1.0,0.0
17580300.0,304.12,297.15,293.15,0.0,0.0,299.45,1.0,1.0,0.53,304.28,297.15,293.15,0.0,0.0,299.45,1.0,1.0,0.56,303.87,297.15,293.15,0.0,0.0,299.45,1.0,1.0,0.41,303.8,297.15,293.15,0.0,0.0,299.45,1.0,1.0,0.56,303.47,297.15,293.15,0.0,0.0,299.45,1.0,1.0,2.66,299.45,291.15,301.57,296.95,301.57,304.05,299.45,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,12215.42,0.0,13466.15,1.0,283.91,298.34,299.95,300.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5320.05,0.0,44.02,2275.33,0.0,150.2,0.26,1.0,0.0,3.0,1.0,0.0
17580600.0,304.13,297.15,293.15,0.0,0.0,299.53,1.0,1.0,0.53,304.31,297.15,293.15,0.0,0.0,299.53,1.0,1.0,0.56,303.88,297.15,293.15,0.0,0.0,299.53,1.0,1.0,0.41,303.82,297.15,293.15,0.0,0.0,299.53,1.0,1.0,0.56,303.49,297.15,293.15,0.0,0.0,299.53,1.0,1.0,2.66,299.53,291.15,301.65,296.97,301.65,304.07,299.53,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12270.61,0.0,13466.04,1.0,283.91,298.41,299.97,300.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5347.14,0.0,44.02,2275.33,0.0,151.63,0.26,1.0,0.0,3.0,1.0,0.0
17580900.0,304.14,297.15,293.15,0.0,0.0,299.6,1.0,1.0,0.53,304.34,297.15,293.15,0.0,0.0,299.6,1.0,1.0,0.56,303.9,297.15,293.15,0.0,0.0,299.6,1.0,1.0,0.41,303.84,297.15,293.15,0.0,0.0,299.6,1.0,1.0,0.56,303.5,297.15,293.15,0.0,0.0,299.6,1.0,1.0,2.66,299.6,291.15,301.73,296.99,301.73,304.09,299.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,12325.83,0.0,13466.08,1.0,283.91,298.48,299.99,300.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5374.2,0.0,44.02,2275.33,0.0,153.06,0.26,1.0,0.0,3.0,1.0,0.0
17581200.0,304.15,297.15,293.15,0.0,0.0,299.68,1.0,1.0,0.53,304.37,297.15,293.15,0.0,0.0,299.68,1.0,1.0,0.56,303.92,297.15,293.15,0.0,0.0,299.68,1.0,1.0,0.41,303.86,297.15,293.15,0.0,0.0,299.68,1.0,1.0,0.56,303.52,297.15,293.15,0.0,0.0,299.68,1.0,1.0,2.66,299.68,291.15,301.82,297.01,301.82,304.1,299.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,12381.04,0.0,13466.19,1.0,283.92,298.54,300.01,300.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5401.26,0.0,44.02,2275.33,0.0,154.48,0.26,1.0,0.0,3.0,1.0,0.0
17581500.0,304.16,297.15,293.15,0.0,0.0,299.75,1.0,1.0,0.53,304.39,297.15,293.15,0.0,0.0,299.75,1.0,1.0,0.56,303.94,297.15,293.15,0.0,0.0,299.75,1.0,1.0,0.41,303.88,297.15,293.15,0.0,0.0,299.75,1.0,1.0,0.56,303.54,297.15,293.15,0.0,0.0,299.75,1.0,1.0,2.66,299.75,291.15,301.9,297.03,301.9,304.12,299.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,12436.24,0.0,13466.17,1.0,283.92,298.61,300.03,300.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5428.29,0.0,44.02,2275.33,0.0,155.9,0.26,1.0,0.0,3.0,1.0,0.0
17581800.0,304.17,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.53,304.42,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.56,303.96,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.41,303.9,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.56,303.55,297.15,293.15,0.0,0.0,299.82,1.0,1.0,2.66,299.82,291.15,301.98,297.05,301.98,304.14,299.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,12491.44,0.0,13466.09,1.0,283.92,298.68,300.06,300.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5455.3,0.0,44.02,2275.33,0.0,157.33,0.26,1.0,0.0,3.0,1.0,0.0
17582100.0,304.18,297.15,293.15,0.0,0.0,299.9,1.0,1.0,0.53,304.45,297.15,293.15,0.0,0.0,299.9,1.0,1.0,0.56,303.97,297.15,293.15,0.0,0.0,299.9,1.0,1.0,0.41,303.91,297.15,293.15,0.0,0.0,299.9,1.0,1.0,0.56,303.57,297.15,293.15,0.0,0.0,299.9,1.0,1.0,2.66,299.9,291.15,302.07,297.07,302.07,304.16,299.9,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12546.64,0.0,13466.04,1.0,283.93,298.75,300.08,300.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5482.29,0.0,44.02,2275.33,0.0,158.75,0.26,1.0,0.0,3.0,1.0,0.0
17582400.0,304.19,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.53,304.47,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.56,303.99,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.41,303.93,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.56,303.59,297.15,293.15,0.0,0.0,299.97,1.0,1.0,2.66,299.97,291.15,302.15,297.09,302.15,304.18,299.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,12602.15,0.0,13466.03,1.0,283.93,298.82,300.1,300.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5509.34,0.0,44.02,2275.33,0.0,160.17,0.26,1.0,0.0,3.0,1.0,0.0
17582700.0,304.2,297.15,293.15,0.0,0.0,300.05,1.0,1.0,0.53,304.49,297.15,293.15,0.0,0.0,300.05,1.0,1.0,0.56,304.0,297.15,293.15,0.0,0.0,300.05,1.0,1.0,0.41,303.94,297.15,293.15,0.0,0.0,300.05,1.0,1.0,0.56,303.6,297.15,293.15,0.0,0.0,300.05,1.0,1.0,2.66,300.05,291.15,302.24,297.11,302.24,304.19,300.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12660.03,0.0,13466.03,1.0,283.93,298.89,300.12,300.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5536.88,0.0,44.02,2275.33,0.0,161.51,0.26,1.0,0.0,3.0,1.0,0.0
17583000.0,304.21,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.53,304.51,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.56,304.02,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.41,303.96,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.56,303.61,297.15,293.15,0.0,0.0,300.13,1.0,1.0,2.66,300.13,291.15,302.33,297.14,302.33,304.2,300.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12721.84,0.0,13466.05,1.0,283.94,298.96,300.14,300.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5566.08,0.0,44.02,2275.33,0.0,162.87,0.26,1.0,0.0,3.0,1.0,0.0
17583300.0,304.22,297.15,293.15,0.0,0.0,300.21,1.0,1.0,0.53,304.53,297.15,293.15,0.0,0.0,300.21,1.0,1.0,0.56,304.04,297.15,293.15,0.0,0.0,300.21,1.0,1.0,0.41,303.97,297.15,293.15,0.0,0.0,300.21,1.0,1.0,0.56,303.63,297.15,293.15,0.0,0.0,300.21,1.0,1.0,2.66,300.21,291.15,302.42,297.16,302.42,304.22,300.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,12785.67,0.0,13466.08,1.0,283.94,299.04,300.16,300.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5596.53,0.0,44.02,2275.33,0.0,164.36,0.26,1.0,0.0,3.0,1.0,0.0
17583600.0,304.24,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.53,304.55,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.56,304.06,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.41,303.99,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.56,303.65,297.15,293.15,0.0,0.0,300.3,1.0,1.0,2.66,300.3,291.15,302.52,297.18,302.52,304.24,300.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,12850.26,0.0,13466.12,1.0,283.95,299.12,300.18,301.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5627.62,0.0,44.02,2275.33,0.0,165.94,0.26,1.0,0.0,3.0,1.0,0.0
17583900.0,304.25,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.53,304.58,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.56,304.08,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.41,304.01,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.56,303.67,297.15,293.15,0.0,0.0,300.38,1.0,1.0,2.66,300.38,291.15,302.62,297.2,302.62,304.26,300.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,12914.55,0.0,13466.17,1.0,283.95,299.2,300.2,301.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5658.82,0.0,44.02,2275.33,0.0,167.59,0.26,1.0,0.0,3.0,1.0,0.0
17584200.0,304.27,297.15,293.15,0.0,0.0,300.47,1.0,1.0,0.53,304.6,297.15,293.15,0.0,0.0,300.47,1.0,1.0,0.56,304.1,297.15,293.15,0.0,0.0,300.47,1.0,1.0,0.41,304.03,297.15,293.15,0.0,0.0,300.47,1.0,1.0,0.56,303.69,297.15,293.15,0.0,0.0,300.47,1.0,1.0,2.66,300.47,291.15,302.71,297.22,302.71,304.28,300.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,12977.1,0.0,13466.22,1.0,283.95,299.28,300.22,301.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5689.56,0.0,44.02,2275.33,0.0,169.27,0.26,1.0,0.0,3.0,1.0,0.0
17584500.0,304.29,297.15,293.15,0.0,0.0,300.55,1.0,1.0,0.53,304.62,297.15,293.15,0.0,0.0,300.55,1.0,1.0,0.56,304.13,297.15,293.15,0.0,0.0,300.55,1.0,1.0,0.41,304.05,297.15,293.15,0.0,0.0,300.55,1.0,1.0,0.56,303.71,297.15,293.15,0.0,0.0,300.55,1.0,1.0,2.66,300.55,291.15,302.8,297.24,302.8,304.3,300.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,13037.2,0.0,13466.28,1.0,283.96,299.36,300.24,301.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5719.36,0.0,44.02,2275.33,0.0,170.96,0.26,1.0,0.0,3.0,1.0,0.0
17584800.0,304.31,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.53,304.65,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.56,304.16,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.41,304.07,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.56,303.73,297.15,293.15,0.0,0.0,300.63,1.0,1.0,2.66,300.63,291.15,302.89,297.26,302.89,304.33,300.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,13093.2,0.0,13466.34,1.0,283.96,299.43,300.26,301.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5747.53,0.0,44.02,2275.33,0.0,172.6,0.26,1.0,0.0,3.0,1.0,0.0
17585100.0,304.32,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.53,304.67,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.56,304.18,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.41,304.09,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.56,303.74,297.15,293.15,0.0,0.0,300.7,1.0,1.0,2.66,300.7,291.15,302.97,297.27,302.97,304.35,300.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,13144.43,0.0,13466.39,1.0,283.97,299.5,300.27,301.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5773.7,0.0,44.02,2275.33,0.0,174.2,0.26,1.0,0.0,3.0,1.0,0.0
17585400.0,304.34,297.15,293.15,0.0,0.0,300.76,1.0,1.0,0.53,304.69,297.15,293.15,0.0,0.0,300.76,1.0,1.0,0.56,304.21,297.15,293.15,0.0,0.0,300.76,1.0,1.0,0.41,304.11,297.15,293.15,0.0,0.0,300.76,1.0,1.0,0.56,303.76,297.15,293.15,0.0,0.0,300.76,1.0,1.0,2.66,300.76,291.15,303.04,297.29,303.04,304.37,300.76,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,13189.21,0.0,13466.43,1.0,283.97,299.56,300.29,301.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5797.07,0.0,44.02,2275.33,0.0,175.68,0.26,1.0,0.0,3.0,1.0,0.0
17585700.0,304.35,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.53,304.72,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.56,304.24,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.41,304.13,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.56,303.78,297.15,293.15,0.0,0.0,300.82,1.0,1.0,2.66,300.82,291.15,303.1,297.3,303.1,304.39,300.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,13227.07,0.0,13466.45,1.0,283.97,299.61,300.3,301.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5817.37,0.0,44.02,2275.33,0.0,177.05,0.26,1.0,0.0,3.0,1.0,0.0
17586000.0,304.37,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.53,304.74,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,304.26,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.41,304.14,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,303.79,297.15,293.15,0.0,0.0,300.86,1.0,1.0,2.66,300.86,291.15,303.15,297.31,303.15,304.41,300.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,13256.23,0.0,13466.45,1.0,283.97,299.66,300.31,301.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5833.9,0.0,44.02,2275.33,0.0,178.26,0.26,1.0,0.0,3.0,1.0,0.0
17586300.0,304.39,297.15,293.15,0.0,0.0,300.89,1.0,1.0,0.53,304.77,297.15,293.15,0.0,0.0,300.89,1.0,1.0,0.56,304.31,297.15,293.15,0.0,0.0,300.89,1.0,1.0,0.41,304.18,297.15,293.15,0.0,0.0,300.89,1.0,1.0,0.56,303.83,297.15,293.15,0.0,0.0,300.89,1.0,1.0,2.66,300.89,291.15,303.18,297.31,303.18,304.44,300.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,13276.25,0.0,13466.44,1.0,283.97,299.69,300.31,301.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5846.35,0.0,44.02,2275.33,0.0,179.32,0.26,1.0,0.0,3.0,1.0,0.0
17586600.0,304.41,297.15,293.15,0.0,0.0,300.91,1.0,1.0,0.53,304.8,297.15,293.15,0.0,0.0,300.91,1.0,1.0,0.56,304.34,297.15,293.15,0.0,0.0,300.91,1.0,1.0,0.41,304.19,297.15,293.15,0.0,0.0,300.91,1.0,1.0,0.56,303.84,297.15,293.15,0.0,0.0,300.91,1.0,1.0,2.66,300.91,291.15,303.21,297.32,303.21,304.46,300.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,13288.69,0.0,13466.44,1.0,283.98,299.71,300.32,301.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5854.53,0.0,44.02,2275.33,0.0,180.05,0.26,1.0,0.0,3.0,1.0,0.0
17586900.0,304.42,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.53,304.82,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.56,304.36,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.41,304.21,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.56,303.85,297.15,293.15,0.0,0.0,300.92,1.0,1.0,2.66,300.92,291.15,303.22,297.32,303.22,304.48,300.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,13294.79,0.0,13466.46,1.0,283.98,299.73,300.32,301.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5859.44,0.0,44.02,2275.33,0.0,180.58,0.26,1.0,0.0,3.0,1.0,0.0
17587200.0,304.42,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.53,304.83,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.56,304.39,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.41,304.22,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.56,303.86,297.15,293.15,0.0,0.0,300.93,1.0,1.0,2.66,300.93,291.15,303.22,297.32,303.22,304.49,300.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.5,410.0,13295.23,0.0,13466.49,1.0,283.98,299.73,300.32,301.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5861.3,0.0,44.02,2275.33,0.0,180.9,0.26,1.0,0.0,3.0,1.0,0.0
17587500.0,304.43,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.53,304.84,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.56,304.41,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.41,304.22,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.56,303.87,297.15,293.15,0.0,0.0,300.93,1.0,1.0,2.66,300.93,291.15,303.22,297.32,303.22,304.51,300.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.5,410.0,13291.69,0.0,13466.51,1.0,283.98,299.73,300.32,301.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5860.95,0.0,44.02,2275.33,0.0,181.07,0.26,1.0,0.0,3.0,1.0,0.0
17587800.0,304.43,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.53,304.85,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.56,304.43,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.41,304.23,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.56,303.87,297.15,293.15,0.0,0.0,300.92,1.0,1.0,2.66,300.92,291.15,303.21,297.32,303.21,304.51,300.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,13284.87,0.0,13466.47,1.0,283.98,299.73,300.32,301.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5858.66,0.0,44.02,2275.33,0.0,181.09,0.26,1.0,0.0,3.0,1.0,0.0
17588100.0,304.43,297.15,293.15,0.0,0.0,300.91,1.0,1.0,0.53,304.86,297.15,293.15,0.0,0.0,300.91,1.0,1.0,0.56,304.45,297.15,293.15,0.0,0.0,300.91,1.0,1.0,0.41,304.24,297.15,293.15,0.0,0.0,300.91,1.0,1.0,0.56,303.87,297.15,293.15,0.0,0.0,300.91,1.0,1.0,2.66,300.91,291.15,303.2,297.32,303.2,304.52,300.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,13276.24,0.0,13466.41,1.0,283.98,299.72,300.32,301.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5855.21,0.0,44.02,2275.33,0.0,181.01,0.26,1.0,0.0,3.0,1.0,0.0
17588400.0,304.43,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.53,304.87,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.56,304.47,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.41,304.24,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.56,303.87,297.15,293.15,0.0,0.0,300.9,1.0,1.0,2.66,300.9,291.15,303.19,297.31,303.19,304.53,300.9,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.53,410.0,13266.87,0.0,13466.36,1.0,283.98,299.71,300.31,301.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5851.01,0.0,44.02,2275.33,0.0,180.84,0.26,1.0,0.0,3.0,1.0,0.0
17588700.0,304.43,297.15,293.15,0.0,0.0,300.89,1.0,1.0,0.53,304.87,297.15,293.15,0.0,0.0,300.89,1.0,1.0,0.56,304.49,297.15,293.15,0.0,0.0,300.89,1.0,1.0,0.41,304.24,297.15,293.15,0.0,0.0,300.89,1.0,1.0,0.56,303.87,297.15,293.15,0.0,0.0,300.89,1.0,1.0,2.66,300.89,291.15,303.17,297.31,303.17,304.54,300.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,13257.83,0.0,13466.33,1.0,283.97,299.7,300.31,301.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5846.69,0.0,44.02,2275.33,0.0,180.63,0.26,1.0,0.0,3.0,1.0,0.0
17589000.0,304.42,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,304.88,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,304.51,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,304.24,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.87,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.16,297.31,303.16,304.54,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,13250.42,0.0,13466.28,1.0,283.97,299.68,300.31,301.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5842.79,0.0,44.02,2275.33,0.0,180.39,0.26,1.0,0.0,3.0,1.0,0.0
17589300.0,304.42,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,304.88,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,304.53,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,304.25,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.87,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,297.31,303.15,304.55,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,13245.47,0.0,13466.24,1.0,283.97,299.68,300.31,301.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5839.75,0.0,44.02,2275.33,0.0,180.13,0.26,1.0,0.0,3.0,1.0,0.0
17589600.0,304.42,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.53,304.88,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,304.55,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.41,304.25,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,303.87,297.15,293.15,0.0,0.0,300.86,1.0,1.0,2.66,300.86,291.15,303.15,297.31,303.15,304.55,300.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,13244.58,0.0,13466.22,1.0,283.97,299.67,300.31,301.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5838.3,0.0,44.02,2275.33,0.0,179.92,0.26,1.0,0.0,3.0,1.0,0.0
17589900.0,304.42,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.53,304.88,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,304.56,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.41,304.25,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,303.88,297.15,293.15,0.0,0.0,300.86,1.0,1.0,2.66,300.86,291.15,303.15,297.31,303.15,304.56,300.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,13245.23,0.0,13466.2,1.0,283.97,299.67,300.31,301.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5838.03,0.0,44.02,2275.33,0.0,179.81,0.26,1.0,0.0,3.0,1.0,0.0
17590200.0,304.42,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.53,304.88,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,304.58,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.41,304.26,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,303.88,297.15,293.15,0.0,0.0,300.86,1.0,1.0,2.66,300.86,291.15,303.15,297.31,303.15,304.56,300.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,13245.33,0.0,13466.17,1.0,283.97,299.67,300.31,301.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5838.01,0.0,44.02,2275.33,0.0,179.8,0.26,1.0,0.0,3.0,1.0,0.0
17590500.0,304.42,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.53,304.89,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,304.6,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.41,304.26,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,303.88,297.15,293.15,0.0,0.0,300.86,1.0,1.0,2.66,300.86,291.15,303.15,297.31,303.15,304.57,300.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,13245.34,0.0,13466.16,1.0,283.97,299.67,300.31,301.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5838.01,0.0,44.02,2275.33,0.0,179.8,0.26,1.0,0.0,3.0,1.0,0.0
17590800.0,304.42,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.53,304.89,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,304.61,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.41,304.26,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,303.88,297.15,293.15,0.0,0.0,300.86,1.0,1.0,2.66,300.86,291.15,303.15,297.31,303.15,304.57,300.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,13245.34,0.0,13466.16,1.0,283.97,299.67,300.31,301.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5838.01,0.0,44.02,2275.33,0.0,179.8,0.26,1.0,0.0,3.0,1.0,0.0
17591100.0,304.42,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.53,304.88,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,304.63,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.41,304.27,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,303.88,297.15,293.15,0.0,0.0,300.86,1.0,1.0,2.66,300.86,291.15,303.15,297.31,303.15,304.58,300.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,13245.34,0.0,13466.15,1.0,283.97,299.67,300.31,301.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5838.01,0.0,44.02,2275.33,0.0,179.8,0.26,1.0,0.0,3.0,1.0,0.0
17591400.0,304.42,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.53,304.88,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,304.65,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.41,304.27,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,303.88,297.15,293.15,0.0,0.0,300.86,1.0,1.0,2.66,300.86,291.15,303.15,297.31,303.15,304.58,300.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,13245.34,0.0,13466.14,1.0,283.97,299.67,300.31,301.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5838.01,0.0,44.02,2275.33,0.0,179.8,0.26,1.0,0.0,3.0,1.0,0.0
17591700.0,304.42,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.53,304.88,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,304.66,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.41,304.27,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,303.88,297.15,293.15,0.0,0.0,300.86,1.0,1.0,2.66,300.86,291.15,303.15,297.31,303.15,304.59,300.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,13245.34,0.0,13466.11,1.0,283.97,299.67,300.31,301.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5838.01,0.0,44.02,2275.33,0.0,179.8,0.26,1.0,0.0,3.0,1.0,0.0
17592000.0,304.42,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.53,304.88,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,304.68,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.41,304.27,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,303.88,297.15,293.15,0.0,0.0,300.86,1.0,1.0,2.66,300.86,291.15,303.15,297.31,303.15,304.59,300.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,13245.34,0.0,13466.08,1.0,283.97,299.67,300.31,301.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5838.01,0.0,44.02,2275.33,0.0,179.8,0.26,1.0,0.0,3.0,1.0,0.0
17592300.0,304.42,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.53,304.88,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,304.7,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.41,304.28,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,303.89,297.15,293.15,0.0,0.0,300.86,1.0,1.0,2.66,300.86,291.15,303.15,297.31,303.15,304.59,300.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,13245.33,0.0,13466.06,1.0,283.97,299.67,300.31,301.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5838.0,0.0,44.02,2275.33,0.0,179.8,0.26,1.0,0.0,3.0,1.0,0.0
17592600.0,304.41,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.53,304.88,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,304.71,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.41,304.28,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,303.89,297.15,293.15,0.0,0.0,300.86,1.0,1.0,2.66,300.86,291.15,303.15,297.31,303.15,304.6,300.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,13245.37,0.0,13466.04,1.0,283.97,299.67,300.31,301.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5838.02,0.0,44.02,2275.33,0.0,179.8,0.26,1.0,0.0,3.0,1.0,0.0
17592900.0,304.41,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.53,304.88,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,304.73,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.41,304.28,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,303.89,297.15,293.15,0.0,0.0,300.86,1.0,1.0,2.66,300.86,291.15,303.15,297.31,303.15,304.6,300.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,13245.32,0.0,13466.03,1.0,283.97,299.67,300.31,301.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5838.01,0.0,44.02,2275.33,0.0,179.8,0.26,1.0,0.0,3.0,1.0,0.0
17593200.0,304.41,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.53,304.88,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,304.75,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.41,304.28,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,303.89,297.15,293.15,0.0,0.0,300.86,1.0,1.0,2.66,300.86,291.15,303.15,297.31,303.15,304.61,300.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,13245.33,0.0,13466.03,1.0,283.97,299.67,300.31,301.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5838.0,0.0,44.02,2275.33,0.0,179.8,0.26,1.0,0.0,3.0,1.0,0.0
17593500.0,304.42,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.53,304.88,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.56,304.77,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.41,304.29,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.56,303.89,297.15,293.15,0.0,0.0,300.9,1.0,1.0,2.66,300.9,291.15,303.2,297.32,303.2,304.62,300.9,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,13288.96,0.0,13466.03,1.0,283.97,299.69,300.32,301.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5847.93,0.0,44.02,2275.33,0.0,177.84,0.26,1.0,0.0,3.0,1.0,0.0
17593800.0,304.43,297.15,293.15,0.0,0.0,301.0,1.0,1.0,0.53,304.89,297.15,293.15,0.0,0.0,301.0,1.0,1.0,0.56,304.81,297.15,293.15,0.0,0.0,301.0,1.0,1.0,0.41,304.31,297.15,293.15,0.0,0.0,301.0,1.0,1.0,0.56,303.91,297.15,293.15,0.0,0.0,301.0,1.0,1.0,2.66,301.0,291.15,303.32,297.37,303.32,304.64,301.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,13389.57,0.0,13466.02,1.0,283.98,299.77,300.37,301.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5884.72,0.0,44.02,2275.33,0.0,175.29,0.26,1.0,0.0,3.0,1.0,0.0
17594100.0,304.46,297.15,293.15,0.0,0.0,301.16,1.0,1.0,0.53,304.91,297.15,293.15,0.0,0.0,301.16,1.0,1.0,0.56,304.85,297.15,293.15,0.0,0.0,301.16,1.0,1.0,0.41,304.33,297.15,293.15,0.0,0.0,301.16,1.0,1.0,0.56,303.94,297.15,293.15,0.0,0.0,301.16,1.0,1.0,2.66,301.16,291.15,303.51,297.43,303.51,304.67,301.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,13527.9,0.0,13466.02,1.0,283.99,299.91,300.43,301.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5945.05,0.0,44.02,2275.33,0.0,174.94,0.26,1.0,0.0,3.0,1.0,0.0
17594400.0,304.51,297.15,293.15,0.0,0.0,301.37,1.0,1.0,0.53,304.95,297.15,293.15,0.0,0.0,301.37,1.0,1.0,0.56,304.91,297.15,293.15,0.0,0.0,301.37,1.0,1.0,0.41,304.38,297.15,293.15,0.0,0.0,301.37,1.0,1.0,0.56,303.98,297.15,293.15,0.0,0.0,301.37,1.0,1.0,2.66,301.37,291.15,303.74,297.51,303.74,304.72,301.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,13692.02,0.0,13466.01,1.0,283.99,300.09,300.52,301.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6022.56,0.0,44.02,2275.33,0.0,176.31,0.26,1.0,0.0,3.0,1.0,0.0
17594700.0,304.56,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.53,304.99,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.56,304.98,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.41,304.43,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.56,304.04,297.15,293.15,0.0,0.0,301.59,1.0,1.0,2.66,301.6,291.15,304.0,297.6,304.0,304.77,301.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,13870.61,0.0,13466.0,1.0,284.0,300.3,300.61,301.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6111.06,0.0,44.02,2275.33,0.0,178.91,0.26,1.0,0.0,3.0,1.0,0.0
17595000.0,304.62,297.15,293.15,0.0,0.0,301.83,1.0,1.0,0.53,305.04,297.15,293.15,0.0,0.0,301.83,1.0,1.0,0.56,305.05,297.15,293.15,0.0,0.0,301.83,1.0,1.0,0.41,304.49,297.15,293.15,0.0,0.0,301.83,1.0,1.0,0.56,304.1,297.15,293.15,0.0,0.0,301.83,1.0,1.0,2.66,301.83,291.15,304.27,297.69,304.27,304.83,301.84,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,14052.22,0.0,13465.98,1.0,284.02,300.52,300.7,301.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6204.56,0.0,44.02,2275.33,0.0,182.45,0.26,1.0,0.0,3.0,1.0,0.0
17595300.0,304.69,297.15,293.15,0.0,0.0,302.07,1.0,1.0,0.53,305.1,297.15,293.15,0.0,0.0,302.07,1.0,1.0,0.56,305.12,297.15,293.15,0.0,0.0,302.07,1.0,1.0,0.41,304.55,297.15,293.15,0.0,0.0,302.07,1.0,1.0,0.56,304.16,297.15,293.15,0.0,0.0,302.07,1.0,1.0,2.66,302.07,291.15,304.54,297.77,304.54,304.89,302.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,14225.72,0.0,13465.96,1.0,284.03,300.74,300.78,301.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6297.19,0.0,44.02,2275.33,0.0,186.65,0.26,1.0,0.0,3.0,1.0,0.0
17595600.0,304.75,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.53,305.15,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.56,305.2,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.41,304.61,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.56,304.23,297.15,293.15,0.0,0.0,302.28,1.0,1.0,2.66,302.29,291.15,304.78,297.85,304.78,304.96,302.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,14378.61,0.0,13465.94,1.0,284.04,300.94,300.85,301.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6382.79,0.0,44.02,2275.33,0.0,191.23,0.26,1.0,0.0,3.0,1.0,0.0
17595900.0,304.81,297.15,293.15,0.0,0.0,302.47,1.0,1.0,0.53,305.2,297.15,293.15,0.0,0.0,302.47,1.0,1.0,0.56,305.26,297.15,293.15,0.0,0.0,302.47,1.0,1.0,0.41,304.66,297.15,293.15,0.0,0.0,302.47,1.0,1.0,0.56,304.29,297.15,293.15,0.0,0.0,302.47,1.0,1.0,2.66,302.47,291.15,304.98,297.91,304.98,305.01,302.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,14500.02,0.0,13465.93,1.0,284.05,301.12,300.91,301.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6455.69,0.0,44.02,2275.33,0.0,195.94,0.26,1.0,0.0,3.0,1.0,0.0
17596200.0,304.86,297.15,293.15,0.0,0.0,302.59,1.0,1.0,0.53,305.24,297.15,293.15,0.0,0.0,302.59,1.0,1.0,0.56,305.32,297.15,293.15,0.0,0.0,302.59,1.0,1.0,0.41,304.71,297.15,293.15,0.0,0.0,302.59,1.0,1.0,0.56,304.34,297.15,293.15,0.0,0.0,302.59,1.0,1.0,2.66,302.59,291.15,305.12,297.95,305.12,305.06,302.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,14578.49,0.0,13465.91,1.0,284.05,301.26,300.95,301.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6509.54,0.0,44.02,2275.33,0.0,200.42,0.26,1.0,0.0,3.0,1.0,0.0
17596500.0,304.89,297.15,293.15,0.0,0.0,302.66,1.0,1.0,0.53,305.27,297.15,293.15,0.0,0.0,302.66,1.0,1.0,0.56,305.36,297.15,293.15,0.0,0.0,302.66,1.0,1.0,0.41,304.75,297.15,293.15,0.0,0.0,302.66,1.0,1.0,0.56,304.38,297.15,293.15,0.0,0.0,302.66,1.0,1.0,2.66,302.66,291.15,305.18,297.97,305.18,305.1,302.66,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,14602.08,0.0,13465.9,1.0,284.06,301.33,300.97,301.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6538.62,0.0,44.02,2275.33,0.0,204.51,0.26,1.0,0.0,3.0,1.0,0.0
17596800.0,304.91,297.15,293.15,0.0,0.0,302.64,1.0,1.0,0.53,305.28,297.15,293.15,0.0,0.0,302.64,1.0,1.0,0.56,305.38,297.15,293.15,0.0,0.0,302.64,1.0,1.0,0.41,304.77,297.15,293.15,0.0,0.0,302.64,1.0,1.0,0.56,304.4,297.15,293.15,0.0,0.0,302.64,1.0,1.0,2.66,302.64,291.15,305.15,297.96,305.15,305.12,302.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,14560.01,0.0,13465.89,1.0,284.06,301.34,300.96,301.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6536.89,0.0,44.02,2275.33,0.0,208.01,0.26,1.0,0.0,3.0,1.0,0.0
17597100.0,304.9,297.15,293.15,0.0,0.0,302.57,1.0,1.0,0.53,305.28,297.15,293.15,0.0,0.0,302.57,1.0,1.0,0.56,305.37,297.15,293.15,0.0,0.0,302.57,1.0,1.0,0.41,304.77,297.15,293.15,0.0,0.0,302.57,1.0,1.0,0.56,304.4,297.15,293.15,0.0,0.0,302.57,1.0,1.0,2.66,302.57,291.15,305.07,297.93,305.07,305.11,302.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,14496.54,0.0,13465.9,1.0,284.05,301.28,300.93,301.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6510.43,0.0,44.02,2275.33,0.0,208.64,0.26,1.0,0.0,3.0,1.0,0.0
17597400.0,304.89,297.15,293.15,0.0,0.0,302.5,1.0,1.0,0.53,305.26,297.15,293.15,0.0,0.0,302.5,1.0,1.0,0.56,305.36,297.15,293.15,0.0,0.0,302.5,1.0,1.0,0.41,304.76,297.15,293.15,0.0,0.0,302.5,1.0,1.0,0.56,304.39,297.15,293.15,0.0,0.0,302.5,1.0,1.0,2.66,302.5,291.15,304.98,297.91,304.98,305.1,302.49,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,14440.98,0.0,13465.94,1.0,284.05,301.21,300.91,301.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6481.51,0.0,44.02,2275.33,0.0,207.44,0.26,1.0,0.0,3.0,1.0,0.0
17597700.0,304.87,297.15,293.15,0.0,0.0,302.42,1.0,1.0,0.53,305.25,297.15,293.15,0.0,0.0,302.42,1.0,1.0,0.56,305.34,297.15,293.15,0.0,0.0,302.42,1.0,1.0,0.41,304.74,297.15,293.15,0.0,0.0,302.42,1.0,1.0,0.56,304.37,297.15,293.15,0.0,0.0,302.42,1.0,1.0,2.66,302.42,291.15,304.9,297.89,304.9,305.08,302.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,14385.75,0.0,13466.0,1.0,284.05,301.14,300.88,301.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6452.7,0.0,44.02,2275.33,0.0,206.3,0.26,1.0,0.0,3.0,1.0,0.0
17598000.0,304.85,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.53,305.23,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.56,305.31,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.41,304.73,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.56,304.35,297.15,293.15,0.0,0.0,302.35,1.0,1.0,2.66,302.35,291.15,304.82,297.86,304.82,305.06,302.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,14330.55,0.0,13466.09,1.0,284.04,301.07,300.86,301.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6423.86,0.0,44.02,2275.33,0.0,205.23,0.26,1.0,0.0,3.0,1.0,0.0
17598300.0,304.82,297.15,293.15,0.0,0.0,302.27,1.0,1.0,0.53,305.2,297.15,293.15,0.0,0.0,302.27,1.0,1.0,0.56,305.29,297.15,293.15,0.0,0.0,302.27,1.0,1.0,0.41,304.71,297.15,293.15,0.0,0.0,302.27,1.0,1.0,0.56,304.33,297.15,293.15,0.0,0.0,302.27,1.0,1.0,2.66,302.27,291.15,304.73,297.83,304.73,305.03,302.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,14275.35,0.0,13466.2,1.0,284.04,301.01,300.83,301.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6395.0,0.0,44.02,2275.33,0.0,204.18,0.26,1.0,0.0,3.0,1.0,0.0
17598600.0,304.8,297.15,293.15,0.0,0.0,302.2,1.0,1.0,0.53,305.18,297.15,293.15,0.0,0.0,302.2,1.0,1.0,0.56,305.26,297.15,293.15,0.0,0.0,302.2,1.0,1.0,0.41,304.69,297.15,293.15,0.0,0.0,302.2,1.0,1.0,0.56,304.31,297.15,293.15,0.0,0.0,302.2,1.0,1.0,2.66,302.2,291.15,304.65,297.81,304.65,305.01,302.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,14220.15,0.0,13466.33,1.0,284.04,300.94,300.81,301.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6366.13,0.0,44.02,2275.33,0.0,203.12,0.26,1.0,0.0,3.0,1.0,0.0
17598900.0,304.78,297.15,293.15,0.0,0.0,302.13,1.0,1.0,0.53,305.16,297.15,293.15,0.0,0.0,302.13,1.0,1.0,0.56,305.23,297.15,293.15,0.0,0.0,302.13,1.0,1.0,0.41,304.67,297.15,293.15,0.0,0.0,302.13,1.0,1.0,0.56,304.28,297.15,293.15,0.0,0.0,302.13,1.0,1.0,2.66,302.13,291.15,304.57,297.78,304.57,304.99,302.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,14164.95,0.0,13466.44,1.0,284.03,300.87,300.78,301.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6337.25,0.0,44.02,2275.33,0.0,202.06,0.26,1.0,0.0,3.0,1.0,0.0
17599200.0,304.75,297.15,293.15,0.0,0.0,302.05,1.0,1.0,0.53,305.14,297.15,293.15,0.0,0.0,302.05,1.0,1.0,0.56,305.21,297.15,293.15,0.0,0.0,302.05,1.0,1.0,0.41,304.65,297.15,293.15,0.0,0.0,302.05,1.0,1.0,0.56,304.26,297.15,293.15,0.0,0.0,302.05,1.0,1.0,2.66,302.05,291.15,304.48,297.76,304.48,304.96,302.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.49,410.0,14109.75,0.0,13466.55,1.0,284.03,300.8,300.76,301.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6308.36,0.0,44.02,2275.33,0.0,201.0,0.26,1.0,0.0,3.0,1.0,0.0
17599500.0,304.73,297.15,293.15,0.0,0.0,301.98,1.0,1.0,0.53,305.11,297.15,293.15,0.0,0.0,301.98,1.0,1.0,0.56,305.18,297.15,293.15,0.0,0.0,301.98,1.0,1.0,0.41,304.63,297.15,293.15,0.0,0.0,301.98,1.0,1.0,0.56,304.24,297.15,293.15,0.0,0.0,301.98,1.0,1.0,2.66,301.98,291.15,304.4,297.73,304.4,304.94,301.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,14054.55,0.0,13466.65,1.0,284.03,300.73,300.73,301.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6279.46,0.0,44.02,2275.33,0.0,199.94,0.26,1.0,0.0,3.0,1.0,0.0
17599800.0,304.7,297.15,293.15,0.0,0.0,301.9,1.0,1.0,0.53,305.09,297.15,293.15,0.0,0.0,301.9,1.0,1.0,0.56,305.16,297.15,293.15,0.0,0.0,301.9,1.0,1.0,0.41,304.61,297.15,293.15,0.0,0.0,301.9,1.0,1.0,0.56,304.22,297.15,293.15,0.0,0.0,301.9,1.0,1.0,2.66,301.9,291.15,304.32,297.7,304.32,304.92,301.9,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,13999.35,0.0,13466.74,1.0,284.02,300.66,300.7,301.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6250.55,0.0,44.02,2275.33,0.0,198.88,0.26,1.0,0.0,3.0,1.0,0.0
17600100.0,304.68,297.15,293.15,0.0,0.0,301.83,1.0,1.0,0.53,305.07,297.15,293.15,0.0,0.0,301.83,1.0,1.0,0.56,305.13,297.15,293.15,0.0,0.0,301.83,1.0,1.0,0.41,304.59,297.15,293.15,0.0,0.0,301.83,1.0,1.0,0.56,304.19,297.15,293.15,0.0,0.0,301.83,1.0,1.0,2.66,301.83,291.15,304.23,297.68,304.23,304.89,301.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,13944.14,0.0,13466.83,1.0,284.02,300.59,300.68,301.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6221.63,0.0,44.02,2275.33,0.0,197.83,0.26,1.0,0.0,3.0,1.0,0.0
17600400.0,304.65,297.15,293.15,0.0,0.0,301.76,1.0,1.0,0.53,305.04,297.15,293.15,0.0,0.0,301.76,1.0,1.0,0.56,305.11,297.15,293.15,0.0,0.0,301.76,1.0,1.0,0.41,304.57,297.15,293.15,0.0,0.0,301.76,1.0,1.0,0.56,304.17,297.15,293.15,0.0,0.0,301.76,1.0,1.0,2.66,301.76,291.15,304.15,297.65,304.15,304.87,301.76,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.42,410.0,13889.06,0.0,13466.88,1.0,284.02,300.52,300.65,301.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6192.75,0.0,44.02,2275.33,0.0,196.77,0.26,1.0,0.0,3.0,1.0,0.0
17600700.0,304.62,297.15,293.15,0.0,0.0,301.69,1.0,1.0,0.53,305.02,297.15,293.15,0.0,0.0,301.69,1.0,1.0,0.56,305.08,297.15,293.15,0.0,0.0,301.69,1.0,1.0,0.41,304.54,297.15,293.15,0.0,0.0,301.69,1.0,1.0,0.56,304.15,297.15,293.15,0.0,0.0,301.69,1.0,1.0,2.66,301.69,291.15,304.07,297.63,304.07,304.84,301.69,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.42,410.0,13836.69,0.0,13466.88,1.0,284.01,300.46,300.62,301.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6164.75,0.0,44.02,2275.33,0.0,195.38,0.26,1.0,0.0,3.0,1.0,0.0
