time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17601000.0,304.59,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.53,304.99,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.56,305.05,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.41,304.52,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.56,304.12,297.15,293.15,0.0,0.0,301.62,1.0,1.0,2.66,301.62,291.15,303.99,297.61,304.0,304.81,301.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,13788.19,0.0,13466.8,1.0,284.01,300.39,300.6,301.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6139.06,0.0,44.02,2275.33,0.0,193.83,0.26,1.0,0.0,3.0,1.0,0.0
17601300.0,304.56,297.15,293.15,0.0,0.0,301.56,1.0,1.0,0.53,304.96,297.15,293.15,0.0,0.0,301.56,1.0,1.0,0.56,305.03,297.15,293.15,0.0,0.0,301.56,1.0,1.0,0.41,304.49,297.15,293.15,0.0,0.0,301.56,1.0,1.0,0.56,304.09,297.15,293.15,0.0,0.0,301.56,1.0,1.0,2.66,301.56,291.15,303.92,297.59,303.92,304.79,301.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.46,410.0,13741.54,0.0,13466.67,1.0,284.01,300.33,300.59,301.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6115.01,0.0,44.02,2275.33,0.0,192.44,0.26,1.0,0.0,3.0,1.0,0.0
17601600.0,304.53,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.53,304.93,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.56,305.0,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.41,304.47,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.56,304.07,297.15,293.15,0.0,0.0,301.49,1.0,1.0,2.66,301.49,291.15,303.85,297.57,303.85,304.76,301.49,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.49,410.0,13695.67,0.0,13466.57,1.0,284.0,300.27,300.57,301.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6091.89,0.0,44.02,2275.33,0.0,191.26,0.26,1.0,0.0,3.0,1.0,0.0
17601900.0,304.5,297.15,293.15,0.0,0.0,301.43,1.0,1.0,0.53,304.9,297.15,293.15,0.0,0.0,301.43,1.0,1.0,0.56,304.97,297.15,293.15,0.0,0.0,301.43,1.0,1.0,0.41,304.44,297.15,293.15,0.0,0.0,301.43,1.0,1.0,0.56,304.04,297.15,293.15,0.0,0.0,301.43,1.0,1.0,2.66,301.43,291.15,303.78,297.56,303.78,304.73,301.43,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.5,410.0,13649.47,0.0,13466.49,1.0,284.0,300.22,300.55,301.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6068.89,0.0,44.02,2275.33,0.0,190.24,0.26,1.0,0.0,3.0,1.0,0.0
17602200.0,304.47,297.15,293.15,0.0,0.0,301.37,1.0,1.0,0.53,304.87,297.15,293.15,0.0,0.0,301.37,1.0,1.0,0.56,304.94,297.15,293.15,0.0,0.0,301.37,1.0,1.0,0.41,304.41,297.15,293.15,0.0,0.0,301.37,1.0,1.0,0.56,304.01,297.15,293.15,0.0,0.0,301.37,1.0,1.0,2.66,301.37,291.15,303.71,297.54,303.71,304.7,301.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,13601.7,0.0,13466.45,1.0,284.0,300.16,300.54,301.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6045.28,0.0,44.02,2275.33,0.0,189.39,0.26,1.0,0.0,3.0,1.0,0.0
17602500.0,304.44,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.53,304.84,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.56,304.91,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.41,304.39,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.56,303.99,297.15,293.15,0.0,0.0,301.3,1.0,1.0,2.66,301.3,291.15,303.64,297.52,303.64,304.67,301.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,13551.2,0.0,13466.42,1.0,283.99,300.1,300.52,301.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6020.32,0.0,44.02,2275.33,0.0,188.72,0.26,1.0,0.0,3.0,1.0,0.0
17602800.0,304.41,297.15,293.15,0.0,0.0,301.23,1.0,1.0,0.53,304.81,297.15,293.15,0.0,0.0,301.23,1.0,1.0,0.56,304.88,297.15,293.15,0.0,0.0,301.23,1.0,1.0,0.41,304.36,297.15,293.15,0.0,0.0,301.23,1.0,1.0,0.56,303.96,297.15,293.15,0.0,0.0,301.23,1.0,1.0,2.66,301.23,291.15,303.56,297.49,303.56,304.64,301.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.53,410.0,13496.87,0.0,13466.36,1.0,283.99,300.03,300.49,301.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5993.23,0.0,44.02,2275.33,0.0,188.22,0.26,1.0,0.0,3.0,1.0,0.0
17603100.0,304.37,297.15,293.15,0.0,0.0,301.16,1.0,1.0,0.53,304.78,297.15,293.15,0.0,0.0,301.16,1.0,1.0,0.56,304.84,297.15,293.15,0.0,0.0,301.16,1.0,1.0,0.41,304.33,297.15,293.15,0.0,0.0,301.16,1.0,1.0,0.56,303.93,297.15,293.15,0.0,0.0,301.16,1.0,1.0,2.66,301.16,291.15,303.47,297.46,303.47,304.61,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,13437.54,0.0,13466.29,1.0,283.99,299.96,300.46,301.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5963.3,0.0,44.02,2275.33,0.0,187.88,0.26,1.0,0.0,3.0,1.0,0.0
17603400.0,304.33,297.15,293.15,0.0,0.0,301.07,1.0,1.0,0.53,304.74,297.15,293.15,0.0,0.0,301.07,1.0,1.0,0.56,304.81,297.15,293.15,0.0,0.0,301.07,1.0,1.0,0.41,304.3,297.15,293.15,0.0,0.0,301.07,1.0,1.0,0.56,303.9,297.15,293.15,0.0,0.0,301.07,1.0,1.0,2.66,301.07,291.15,303.37,297.42,303.37,304.57,301.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,13372.02,0.0,13466.22,1.0,283.98,299.89,300.42,301.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5929.71,0.0,44.02,2275.33,0.0,187.67,0.26,1.0,0.0,3.0,1.0,0.0
17603700.0,304.3,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.53,304.71,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.56,304.77,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.41,304.26,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.56,303.86,297.15,293.15,0.0,0.0,300.98,1.0,1.0,2.66,300.98,291.15,303.27,297.37,303.27,304.53,300.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,13299.24,0.0,13466.14,1.0,283.98,299.8,300.37,301.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5891.86,0.0,44.02,2275.33,0.0,187.64,0.26,1.0,0.0,3.0,1.0,0.0
17604000.0,304.25,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,304.67,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,304.73,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,304.22,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.83,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,297.31,303.15,304.49,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,13217.99,0.0,13466.06,1.0,283.98,299.71,300.31,301.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5848.94,0.0,44.02,2275.33,0.0,187.73,0.26,1.0,0.0,3.0,1.0,0.0
17604300.0,304.21,297.15,293.15,0.0,0.0,300.76,1.0,1.0,0.53,304.62,297.15,293.15,0.0,0.0,300.76,1.0,1.0,0.56,304.68,297.15,293.15,0.0,0.0,300.76,1.0,1.0,0.41,304.19,297.15,293.15,0.0,0.0,300.76,1.0,1.0,0.56,303.79,297.15,293.15,0.0,0.0,300.76,1.0,1.0,2.66,300.76,291.15,303.02,297.28,303.02,304.45,300.76,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,13127.65,0.0,13466.01,1.0,283.97,299.6,300.26,301.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5805.42,0.0,44.02,2275.33,0.0,181.95,0.26,1.0,0.0,3.0,1.0,0.0
17604600.0,304.16,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.53,304.58,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.56,304.63,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.41,304.14,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.56,303.74,297.15,293.15,0.0,0.0,300.63,1.0,1.0,2.66,300.63,291.15,302.87,297.31,302.88,304.4,300.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,13029.72,0.0,13466.02,1.0,283.96,299.49,300.29,301.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5769.61,0.0,44.02,2275.33,0.0,171.75,0.26,1.0,0.0,3.0,1.0,0.0
17604900.0,304.11,297.15,293.15,0.0,0.0,300.5,1.0,1.0,0.53,304.53,297.15,293.15,0.0,0.0,300.5,1.0,1.0,0.56,304.58,297.15,293.15,0.0,0.0,300.5,1.0,1.0,0.41,304.1,297.15,293.15,0.0,0.0,300.5,1.0,1.0,0.56,303.7,297.15,293.15,0.0,0.0,300.5,1.0,1.0,2.66,300.5,291.15,302.72,297.39,302.72,304.35,300.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12925.33,0.0,13466.06,1.0,283.96,299.36,300.37,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5738.83,0.0,44.02,2275.33,0.0,162.45,0.26,1.0,0.0,3.0,1.0,0.0
17605200.0,304.06,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.53,304.48,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.56,304.52,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.41,304.05,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.56,303.65,297.15,293.15,0.0,0.0,300.35,1.0,1.0,2.66,300.35,291.15,302.56,297.5,302.56,304.3,300.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,12815.59,0.0,13466.11,1.0,283.95,299.23,300.49,301.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5710.59,0.0,44.02,2275.33,0.0,154.04,0.26,1.0,0.0,3.0,1.0,0.0
17605500.0,304.0,297.15,293.15,0.0,0.0,300.21,1.0,1.0,0.53,304.43,297.15,293.15,0.0,0.0,300.21,1.0,1.0,0.56,304.46,297.15,293.15,0.0,0.0,300.21,1.0,1.0,0.41,304.0,297.15,293.15,0.0,0.0,300.21,1.0,1.0,0.56,303.6,297.15,293.15,0.0,0.0,300.21,1.0,1.0,2.66,300.21,291.15,302.39,297.63,302.39,304.25,300.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,12701.64,0.0,13466.12,1.0,283.95,299.09,300.62,301.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5683.24,0.0,44.02,2275.33,0.0,146.38,0.26,1.0,0.0,3.0,1.0,0.0
17605800.0,303.94,297.15,293.15,0.0,0.0,300.05,1.0,1.0,0.53,304.38,297.15,293.15,0.0,0.0,300.05,1.0,1.0,0.56,304.41,297.15,293.15,0.0,0.0,300.05,1.0,1.0,0.41,303.95,297.15,293.15,0.0,0.0,300.05,1.0,1.0,0.56,303.55,297.15,293.15,0.0,0.0,300.05,1.0,1.0,2.66,300.05,291.15,302.21,297.78,302.21,304.19,300.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,12584.61,0.0,13466.15,1.0,283.94,298.95,300.77,301.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5655.24,0.0,44.02,2275.33,0.0,139.76,0.26,1.0,0.0,3.0,1.0,0.0
17606100.0,303.88,297.15,293.15,0.0,0.0,299.89,1.0,1.0,0.53,304.33,297.15,293.15,0.0,0.0,299.89,1.0,1.0,0.56,304.35,297.15,293.15,0.0,0.0,299.89,1.0,1.0,0.41,303.89,297.15,293.15,0.0,0.0,299.89,1.0,1.0,0.56,303.5,297.15,293.15,0.0,0.0,299.89,1.0,1.0,2.66,299.89,291.15,302.03,297.92,302.03,304.14,299.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,12465.66,0.0,13466.11,1.0,283.93,298.81,300.91,301.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5625.24,0.0,44.02,2275.33,0.0,134.34,0.26,1.0,0.0,3.0,1.0,0.0
17606400.0,303.82,297.15,293.15,0.0,0.0,299.74,1.0,1.0,0.53,304.27,297.15,293.15,0.0,0.0,299.74,1.0,1.0,0.56,304.29,297.15,293.15,0.0,0.0,299.74,1.0,1.0,0.41,303.84,297.15,293.15,0.0,0.0,299.74,1.0,1.0,0.56,303.45,297.15,293.15,0.0,0.0,299.74,1.0,1.0,2.66,299.73,291.15,301.85,298.04,301.85,304.08,299.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,12345.93,0.0,13466.08,1.0,283.92,298.66,301.04,301.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5592.03,0.0,44.02,2275.33,0.0,130.23,0.26,1.0,0.0,3.0,1.0,0.0
17606700.0,303.76,297.15,293.15,0.0,0.0,299.58,1.0,1.0,0.53,304.22,297.15,293.15,0.0,0.0,299.58,1.0,1.0,0.56,304.23,297.15,293.15,0.0,0.0,299.58,1.0,1.0,0.41,303.79,297.15,293.15,0.0,0.0,299.58,1.0,1.0,0.56,303.39,297.15,293.15,0.0,0.0,299.58,1.0,1.0,2.66,299.58,291.15,301.67,298.14,301.67,304.02,299.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,12226.59,0.0,13466.03,1.0,283.92,298.51,301.14,301.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5554.64,0.0,44.02,2275.33,0.0,127.64,0.26,1.0,0.0,3.0,1.0,0.0
17607000.0,303.7,297.15,293.15,0.0,0.0,299.42,1.0,1.0,0.53,304.16,297.15,293.15,0.0,0.0,299.42,1.0,1.0,0.56,304.17,297.15,293.15,0.0,0.0,299.42,1.0,1.0,0.41,303.73,297.15,293.15,0.0,0.0,299.42,1.0,1.0,0.56,303.34,297.15,293.15,0.0,0.0,299.42,1.0,1.0,2.66,299.42,291.15,301.49,298.21,301.5,303.97,299.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,12108.78,0.0,13465.97,1.0,283.91,298.36,301.21,302.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5512.23,0.0,44.02,2275.33,0.0,126.65,0.26,1.0,0.0,3.0,1.0,0.0
17607300.0,303.64,297.15,293.15,0.0,0.0,299.26,1.0,1.0,0.53,304.11,297.15,293.15,0.0,0.0,299.26,1.0,1.0,0.56,304.11,297.15,293.15,0.0,0.0,299.26,1.0,1.0,0.41,303.68,297.15,293.15,0.0,0.0,299.26,1.0,1.0,0.56,303.29,297.15,293.15,0.0,0.0,299.26,1.0,1.0,2.66,299.26,291.15,301.32,298.23,301.32,303.91,299.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,11993.65,0.0,13465.94,1.0,283.9,298.21,301.23,302.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5464.11,0.0,44.02,2275.33,0.0,127.44,0.26,1.0,0.0,3.0,1.0,0.0
17607600.0,303.58,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.53,304.05,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.56,304.05,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.41,303.63,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.56,303.23,297.15,293.15,0.0,0.0,299.11,1.0,1.0,2.66,299.11,291.15,301.15,298.21,301.15,303.85,299.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,11882.36,0.0,13465.95,1.0,283.9,298.07,301.21,302.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5409.69,0.0,44.02,2275.33,0.0,130.07,0.26,1.0,0.0,3.0,1.0,0.0
17607900.0,304.49,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,304.79,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,304.85,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,300.98,298.14,303.62,303.71,295.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.29,410.0,47.57,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608200.0,304.86,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.14,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.21,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,304.68,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,304.47,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,300.82,298.06,303.62,303.71,295.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.27,410.0,0.13,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608500.0,305.05,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.31,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.39,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,304.86,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,304.71,303.15,285.15,0.0,0.0,300.17,1.0,1.0,0.0,300.36,303.15,300.65,297.97,303.62,303.71,295.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.22,410.0,0.31,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608800.0,305.16,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.41,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.49,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,304.96,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,304.84,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,300.48,297.86,303.62,303.71,295.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.01,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609100.0,305.22,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.46,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.54,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.01,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,304.9,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,300.32,297.75,303.62,303.71,296.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.08,410.0,0.02,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609400.0,305.26,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.49,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.57,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.04,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,304.94,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,300.15,297.63,303.62,303.71,296.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609700.0,305.28,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.51,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.59,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.06,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,304.97,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,299.98,297.52,303.62,303.71,296.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610000.0,305.29,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.52,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.6,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.08,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,304.98,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,299.82,297.41,303.62,303.71,296.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610300.0,305.3,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.52,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.6,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.08,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,304.99,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,299.65,297.3,303.62,303.71,296.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610600.0,305.31,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.53,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.61,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.09,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.0,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,299.48,297.2,303.62,303.71,296.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610900.0,305.31,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.53,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.61,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.09,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.0,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,299.32,297.11,303.62,303.71,296.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611200.0,305.31,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.53,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.61,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.1,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.01,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,299.15,297.03,303.62,303.71,296.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611500.0,305.31,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.53,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.61,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.1,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.01,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.99,296.98,303.62,303.71,296.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611800.0,305.31,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.53,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.61,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.09,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.02,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.84,296.96,303.62,303.71,296.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612100.0,305.31,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.53,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.6,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.09,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.02,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.71,296.97,303.62,303.71,296.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612400.0,305.31,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.52,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.6,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.09,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.02,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.59,297.0,303.62,303.71,296.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612700.0,305.31,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.52,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.6,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.08,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.02,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.49,297.05,303.62,303.71,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613000.0,305.3,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.51,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.59,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.08,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.02,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.4,297.11,303.62,303.71,297.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613300.0,305.3,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.51,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.59,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.07,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.02,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.32,297.17,303.62,303.71,297.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613600.0,305.3,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.5,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.06,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.02,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.26,297.24,303.62,303.71,297.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613900.0,305.29,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.5,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.06,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.02,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.21,297.3,303.62,303.71,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614200.0,305.29,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.49,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.57,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.05,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.02,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.18,297.35,303.62,303.71,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614500.0,305.28,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.49,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.56,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.04,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.02,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.16,297.38,303.62,303.71,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614800.0,305.28,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.48,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.56,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.03,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.02,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.15,297.39,303.62,303.71,297.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615100.0,305.27,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.48,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.55,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.03,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.02,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.15,297.39,303.62,303.71,297.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615400.0,305.27,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.47,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.55,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.02,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.02,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.15,297.39,303.62,303.71,297.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615700.0,305.27,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.47,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.54,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.02,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.01,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.15,297.39,303.62,303.71,297.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616000.0,305.26,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.46,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.54,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.01,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.01,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.15,297.39,303.62,303.71,297.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616300.0,305.26,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.46,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.54,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.01,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.01,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.15,297.39,303.62,303.71,297.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616600.0,305.26,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.46,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.53,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.01,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.01,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.15,297.39,303.62,303.71,297.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616900.0,305.26,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.45,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.53,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.01,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.01,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.15,297.39,303.62,303.71,297.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617200.0,305.25,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.45,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.52,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.0,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.01,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.15,297.39,303.62,303.71,297.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617500.0,305.25,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.45,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.52,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.0,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.01,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.15,297.39,303.62,303.71,297.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617800.0,305.25,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.44,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.52,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.0,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.01,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.15,297.39,303.62,303.71,297.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618100.0,305.25,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.44,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.51,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.0,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.01,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.15,297.39,303.62,303.71,297.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618400.0,305.24,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.44,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.51,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.0,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.01,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.15,297.39,303.62,303.71,297.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618700.0,305.24,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.43,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.5,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.0,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.01,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.15,297.39,303.62,303.71,297.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619000.0,305.24,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.43,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.5,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,304.99,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.01,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.16,297.4,303.62,303.71,297.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619300.0,305.24,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.43,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.5,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,304.99,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.01,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.17,297.41,303.62,303.71,297.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619600.0,305.23,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.42,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.49,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,304.99,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.0,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.19,297.43,303.62,303.71,297.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619900.0,305.23,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.42,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.49,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,304.99,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.0,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.2,297.44,303.62,303.71,297.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620200.0,305.23,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.41,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.48,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,304.99,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.0,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.21,297.45,303.62,303.71,297.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620500.0,305.22,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.41,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.48,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,304.98,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.0,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.22,297.46,303.62,303.71,297.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620800.0,305.22,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.41,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.47,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,304.98,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.0,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.22,297.46,303.62,303.71,297.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621100.0,305.22,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.4,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.47,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,304.98,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.0,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.22,297.46,303.62,303.71,297.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621400.0,305.21,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.4,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.46,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,304.97,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.0,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.21,297.45,303.62,303.71,297.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621700.0,305.21,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.39,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.46,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,304.97,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.0,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.18,297.43,303.62,303.71,297.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622000.0,305.2,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.39,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.45,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,304.97,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,304.99,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.15,297.39,303.62,303.71,297.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622300.0,305.2,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.38,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.45,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,304.96,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,304.99,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.1,297.34,303.62,303.71,297.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622600.0,305.2,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.38,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.44,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,304.96,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,304.99,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,298.04,297.28,303.62,303.71,297.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622900.0,305.19,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.37,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.44,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,304.96,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,304.99,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,297.97,297.21,303.62,303.71,297.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17623200.0,305.19,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.37,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.43,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,304.95,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,304.99,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,297.89,297.14,303.62,303.71,297.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17623500.0,305.18,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.36,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.43,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,304.95,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,304.99,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,297.8,297.05,303.62,303.71,297.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17623800.0,305.18,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.36,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.42,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,304.95,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,304.98,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,297.71,296.96,303.62,303.71,297.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17624100.0,305.17,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.35,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.42,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,304.94,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,304.98,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,297.62,296.87,303.62,303.71,297.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17624400.0,305.17,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.35,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.41,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,304.94,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,304.98,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,297.52,296.77,303.62,303.71,297.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17624700.0,305.17,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.34,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.41,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,304.93,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,304.98,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,297.42,296.68,303.62,303.71,297.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625000.0,305.16,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,305.34,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,305.4,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,304.93,303.15,285.15,0.0,0.0,300.21,1.0,1.0,0.0,304.97,303.15,285.15,0.0,0.0,300.16,1.0,1.0,0.0,300.36,303.15,297.33,296.58,303.62,303.71,297.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
