time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17650200.0,305.11,303.15,285.15,0.0,0.0,300.19,1.0,1.0,0.0,305.04,303.15,285.15,0.0,0.0,300.25,1.0,1.0,0.0,305.13,303.15,285.15,0.0,0.0,300.25,1.0,1.0,0.0,304.79,303.15,285.15,0.0,0.0,300.2,1.0,1.0,0.0,304.89,303.15,285.15,0.0,0.0,300.15,1.0,1.0,0.0,300.36,303.15,298.82,297.5,303.62,303.71,297.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17650500.0,305.13,303.15,285.15,0.0,0.0,300.19,1.0,1.0,0.0,305.06,303.15,285.15,0.0,0.0,300.25,1.0,1.0,0.0,305.14,303.15,285.15,0.0,0.0,300.25,1.0,1.0,0.0,304.8,303.15,285.15,0.0,0.0,300.2,1.0,1.0,0.0,304.9,303.15,285.15,0.0,0.0,300.15,1.0,1.0,0.0,300.36,303.15,298.98,297.61,303.62,303.71,297.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17650800.0,305.15,303.15,285.15,0.0,0.0,300.19,1.0,1.0,0.0,305.07,303.15,285.15,0.0,0.0,300.25,1.0,1.0,0.0,305.15,303.15,285.15,0.0,0.0,300.25,1.0,1.0,0.0,304.82,303.15,285.15,0.0,0.0,300.2,1.0,1.0,0.0,304.91,303.15,285.15,0.0,0.0,300.15,1.0,1.0,0.0,300.36,303.15,299.15,297.71,303.62,303.71,297.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,283.9,298.07,301.18,301.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17651100.0,303.65,297.15,293.15,0.0,0.0,297.69,1.0,1.0,0.53,303.95,297.15,293.15,0.0,0.0,297.69,1.0,1.0,0.56,303.88,297.15,293.15,0.0,0.0,297.69,1.0,1.0,0.41,303.67,297.15,293.15,0.0,0.0,297.69,1.0,1.0,0.56,303.64,297.15,293.15,0.0,0.0,297.69,1.0,1.0,2.66,297.69,291.15,299.32,297.8,299.32,303.76,297.69,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,10492.67,0.0,13465.89,1.0,283.84,296.95,301.32,302.24,293.15,293.15,283.15,18031.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4993.58,0.0,44.13,2275.33,0.0,222.6,0.26,1.0,0.0,3.0,1.0,0.0
17651400.0,303.29,297.15,293.15,0.0,0.0,297.77,1.0,1.0,0.53,303.54,297.15,293.15,0.0,0.0,297.77,1.0,1.0,0.56,303.48,297.15,293.15,0.0,0.0,297.77,1.0,1.0,0.41,303.28,297.15,293.15,0.0,0.0,297.77,1.0,1.0,0.56,303.15,297.15,293.15,0.0,0.0,297.77,1.0,1.0,2.66,297.77,291.15,299.48,297.87,299.48,303.35,297.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,10877.43,0.0,13465.91,1.0,283.82,296.64,300.7,301.39,293.15,293.15,283.15,18003.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4833.98,0.0,44.03,2275.33,0.0,96.0,0.26,1.0,0.0,3.0,1.0,0.0
17651700.0,303.23,297.15,293.15,0.0,0.0,297.87,1.0,1.0,0.53,303.44,297.15,293.15,0.0,0.0,297.87,1.0,1.0,0.56,303.38,297.15,293.15,0.0,0.0,297.87,1.0,1.0,0.41,303.18,297.15,293.15,0.0,0.0,297.87,1.0,1.0,0.56,303.02,297.15,293.15,0.0,0.0,297.87,1.0,1.0,2.66,297.87,291.15,299.65,297.92,299.65,303.27,297.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,10978.58,0.0,13465.93,1.0,283.83,296.77,300.93,301.64,293.15,293.15,283.15,18000.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4909.35,0.0,44.02,2275.33,0.0,100.07,0.26,1.0,0.0,3.0,1.0,0.0
17652000.0,303.23,297.15,293.15,0.0,0.0,297.97,1.0,1.0,0.53,303.42,297.15,293.15,0.0,0.0,297.97,1.0,1.0,0.56,303.35,297.15,293.15,0.0,0.0,297.97,1.0,1.0,0.41,303.16,297.15,293.15,0.0,0.0,297.97,1.0,1.0,0.56,302.99,297.15,293.15,0.0,0.0,297.97,1.0,1.0,2.66,297.97,291.15,299.82,297.96,299.82,303.25,297.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,11077.85,0.0,13465.95,1.0,283.84,296.89,300.96,301.68,293.15,293.15,283.15,18000.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4959.27,0.0,44.02,2275.33,0.0,101.98,0.26,1.0,0.0,3.0,1.0,0.0
17652300.0,303.25,297.15,293.15,0.0,0.0,298.07,1.0,1.0,0.53,303.41,297.15,293.15,0.0,0.0,298.07,1.0,1.0,0.56,303.34,297.15,293.15,0.0,0.0,298.07,1.0,1.0,0.41,303.16,297.15,293.15,0.0,0.0,298.07,1.0,1.0,0.56,302.98,297.15,293.15,0.0,0.0,298.07,1.0,1.0,2.66,298.07,291.15,299.98,297.99,299.98,303.25,298.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,11176.66,0.0,13465.98,1.0,283.84,297.02,300.99,301.72,293.15,293.15,283.15,18000.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5007.85,0.0,44.02,2275.33,0.0,103.86,0.26,1.0,0.0,3.0,1.0,0.0
17652600.0,303.28,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.53,303.42,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.56,303.35,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.41,303.17,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.56,302.98,297.15,293.15,0.0,0.0,298.19,1.0,1.0,2.66,298.2,291.15,300.15,298.01,300.15,303.26,298.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,11295.72,0.0,13466.01,1.0,283.85,297.15,301.01,301.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5055.93,0.0,44.02,2275.33,0.0,105.67,0.26,1.0,0.0,3.0,1.0,0.0
17652900.0,303.31,297.15,293.15,0.0,0.0,298.34,1.0,1.0,0.53,303.43,297.15,293.15,0.0,0.0,298.34,1.0,1.0,0.56,303.36,297.15,293.15,0.0,0.0,298.34,1.0,1.0,0.41,303.18,297.15,293.15,0.0,0.0,298.34,1.0,1.0,0.56,302.99,297.15,293.15,0.0,0.0,298.34,1.0,1.0,2.66,298.34,291.15,300.32,298.03,300.32,303.28,298.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,11406.66,0.0,13466.04,1.0,283.86,297.28,301.03,301.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5107.29,0.0,44.02,2275.33,0.0,107.5,0.26,1.0,0.0,3.0,1.0,0.0
17653200.0,303.35,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.53,303.45,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.56,303.38,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.41,303.2,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.56,303.01,297.15,293.15,0.0,0.0,298.49,1.0,1.0,2.66,298.49,291.15,300.48,298.05,300.48,303.31,298.49,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,11517.09,0.0,13466.08,1.0,283.86,297.42,301.05,301.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5159.08,0.0,44.02,2275.33,0.0,109.27,0.26,1.0,0.0,3.0,1.0,0.0
17653500.0,303.39,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.53,303.47,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.56,303.4,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.41,303.23,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.56,303.02,297.15,293.15,0.0,0.0,298.64,1.0,1.0,2.66,298.64,291.15,300.65,298.07,300.65,303.34,298.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,11627.52,0.0,13466.11,1.0,283.87,297.56,301.08,301.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5211.49,0.0,44.02,2275.33,0.0,110.92,0.26,1.0,0.0,3.0,1.0,0.0
17653800.0,303.42,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.53,303.49,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.56,303.42,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.41,303.25,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.56,303.04,297.15,293.15,0.0,0.0,298.79,1.0,1.0,2.66,298.79,291.15,300.82,298.11,300.82,303.36,298.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,11737.94,0.0,13466.14,1.0,283.88,297.69,301.11,301.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5265.09,0.0,44.02,2275.33,0.0,112.49,0.26,1.0,0.0,3.0,1.0,0.0
17654100.0,303.46,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.53,303.51,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.56,303.44,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.41,303.28,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.56,303.06,297.15,293.15,0.0,0.0,298.93,1.0,1.0,2.66,298.93,291.15,300.98,298.15,300.98,303.39,298.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,11848.37,0.0,13466.16,1.0,283.88,297.83,301.15,301.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5320.4,0.0,44.02,2275.33,0.0,113.94,0.26,1.0,0.0,3.0,1.0,0.0
17654400.0,303.49,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.53,303.54,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.56,303.47,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.41,303.3,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.56,303.09,297.15,293.15,0.0,0.0,299.08,1.0,1.0,2.66,299.08,291.15,301.15,298.21,301.15,303.42,299.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11958.81,0.0,13466.18,1.0,283.89,297.97,301.21,301.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5378.03,0.0,44.02,2275.33,0.0,114.75,0.26,1.0,0.0,3.0,1.0,0.0
17654700.0,303.53,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.53,303.57,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.56,303.5,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.41,303.34,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.56,303.11,297.15,293.15,0.0,0.0,299.23,1.0,1.0,2.66,299.23,291.15,301.32,298.29,301.32,303.46,299.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,12069.27,0.0,13466.19,1.0,283.9,298.11,301.29,302.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5439.8,0.0,44.02,2275.33,0.0,113.31,0.26,1.0,0.0,3.0,1.0,0.0
17655000.0,303.58,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.53,303.6,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.56,303.53,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.41,303.37,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.56,303.15,297.15,293.15,0.0,0.0,299.38,1.0,1.0,2.66,299.38,291.15,301.48,298.42,301.48,303.49,299.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,12179.74,0.0,13466.2,1.0,283.9,298.25,301.41,302.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5507.87,0.0,44.02,2275.33,0.0,110.97,0.26,1.0,0.0,3.0,1.0,0.0
17655300.0,303.63,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.53,303.64,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.56,303.57,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.41,303.41,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.56,303.18,297.15,293.15,0.0,0.0,299.52,1.0,1.0,2.66,299.52,291.15,301.65,298.57,301.65,303.54,299.53,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,12290.22,0.0,13466.2,1.0,283.91,298.38,301.57,302.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5580.77,0.0,44.02,2275.33,0.0,109.73,0.26,1.0,0.0,3.0,1.0,0.0
17655600.0,303.67,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.53,303.68,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.56,303.61,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.41,303.45,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.56,303.22,297.15,293.15,0.0,0.0,299.67,1.0,1.0,2.66,299.67,291.15,301.82,298.74,301.82,303.58,299.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,12400.7,0.0,13466.19,1.0,283.92,298.52,301.74,302.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5657.45,0.0,44.02,2275.33,0.0,108.81,0.26,1.0,0.0,3.0,1.0,0.0
17655900.0,303.72,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.53,303.72,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.56,303.65,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.41,303.49,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.56,303.26,297.15,293.15,0.0,0.0,299.82,1.0,1.0,2.66,299.82,291.15,301.98,298.93,301.98,303.62,299.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,12511.19,0.0,13466.17,1.0,283.92,298.66,301.93,302.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5737.03,0.0,44.02,2275.33,0.0,108.24,0.26,1.0,0.0,3.0,1.0,0.0
17656200.0,303.77,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.53,303.77,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.56,303.69,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.41,303.54,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.56,303.3,297.15,293.15,0.0,0.0,299.97,1.0,1.0,2.66,299.97,291.15,302.15,299.13,302.15,303.67,299.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,12621.68,0.0,13466.13,1.0,283.93,298.8,302.13,302.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5818.45,0.0,44.02,2275.33,0.0,108.02,0.26,1.0,0.0,3.0,1.0,0.0
17656500.0,303.82,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.53,303.81,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.56,303.73,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.41,303.58,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.56,303.34,297.15,293.15,0.0,0.0,300.12,1.0,1.0,2.66,300.12,291.15,302.32,299.33,302.32,303.72,300.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,12732.17,0.0,13466.09,1.0,283.94,298.93,302.33,303.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5900.64,0.0,44.02,2275.33,0.0,108.18,0.26,1.0,0.0,3.0,1.0,0.0
17656800.0,303.87,297.15,293.15,0.0,0.0,300.26,1.0,1.0,0.53,303.86,297.15,293.15,0.0,0.0,300.26,1.0,1.0,0.56,303.77,297.15,293.15,0.0,0.0,300.26,1.0,1.0,0.41,303.63,297.15,293.15,0.0,0.0,300.26,1.0,1.0,0.56,303.39,297.15,293.15,0.0,0.0,300.26,1.0,1.0,2.66,300.26,291.15,302.48,299.52,302.48,303.77,300.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12842.66,0.0,13466.07,1.0,283.95,299.07,302.52,303.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5982.43,0.0,44.02,2275.33,0.0,108.79,0.26,1.0,0.0,3.0,1.0,0.0
17657100.0,303.93,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.53,303.91,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.56,303.82,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.41,303.68,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.56,303.43,297.15,293.15,0.0,0.0,300.41,1.0,1.0,2.66,300.41,291.15,302.65,299.7,302.65,303.82,300.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12953.16,0.0,13466.05,1.0,283.95,299.21,302.64,303.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6051.84,0.0,44.02,2275.33,0.0,133.91,0.26,1.0,0.0,3.0,1.0,0.0
17657400.0,303.98,297.15,293.15,0.0,0.0,300.56,1.0,1.0,0.53,303.96,297.15,293.15,0.0,0.0,300.56,1.0,1.0,0.56,303.87,297.15,293.15,0.0,0.0,300.56,1.0,1.0,0.41,303.73,297.15,293.15,0.0,0.0,300.56,1.0,1.0,0.56,303.48,297.15,293.15,0.0,0.0,300.56,1.0,1.0,2.66,300.56,291.15,302.82,299.86,302.82,303.87,300.56,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,13063.68,0.0,13466.04,1.0,283.96,299.35,302.62,303.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6100.69,0.0,44.02,2275.33,0.0,162.84,0.26,1.0,0.0,3.0,1.0,0.0
17657700.0,304.04,297.15,293.15,0.0,0.0,300.71,1.0,1.0,0.53,304.01,297.15,293.15,0.0,0.0,300.71,1.0,1.0,0.56,303.92,297.15,293.15,0.0,0.0,300.71,1.0,1.0,0.41,303.78,297.15,293.15,0.0,0.0,300.71,1.0,1.0,0.56,303.53,297.15,293.15,0.0,0.0,300.71,1.0,1.0,2.66,300.71,291.15,302.98,299.99,302.98,303.92,300.71,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,13174.19,0.0,13466.03,1.0,283.97,299.49,302.62,303.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6150.84,0.0,44.02,2275.33,0.0,183.32,0.26,1.0,0.0,3.0,1.0,0.0
17658000.0,304.1,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.53,304.07,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,303.97,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.41,303.83,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,303.57,297.15,293.15,0.0,0.0,300.86,1.0,1.0,2.66,300.86,291.15,303.15,300.08,303.15,303.98,300.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,13284.63,0.0,13466.03,1.0,283.97,299.62,302.61,303.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6201.35,0.0,44.02,2275.33,0.0,201.15,0.26,1.0,0.0,3.0,1.0,0.0
17658300.0,304.16,297.15,293.15,0.0,0.0,301.0,1.0,1.0,0.53,304.12,297.15,293.15,0.0,0.0,301.0,1.0,1.0,0.56,304.02,297.15,293.15,0.0,0.0,301.0,1.0,1.0,0.41,303.88,297.15,293.15,0.0,0.0,301.0,1.0,1.0,0.56,303.62,297.15,293.15,0.0,0.0,301.0,1.0,1.0,2.66,301.0,291.15,303.31,300.13,303.3,304.03,301.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,13384.12,0.0,13466.02,1.0,283.98,299.76,302.6,303.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6249.02,0.0,44.02,2275.33,0.0,213.11,0.26,1.0,0.0,3.0,1.0,0.0
17658600.0,304.21,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.53,304.16,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.56,304.06,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.41,303.93,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.56,303.66,297.15,293.15,0.0,0.0,301.12,1.0,1.0,2.66,301.12,291.15,303.44,300.11,303.44,304.08,301.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,13468.64,0.0,13466.0,1.0,283.98,299.87,302.59,303.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6290.19,0.0,44.02,2275.33,0.0,215.46,0.26,1.0,0.0,3.0,1.0,0.0
17658900.0,304.26,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.53,304.21,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.56,304.1,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.41,303.97,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.56,303.69,297.15,293.15,0.0,0.0,301.22,1.0,1.0,2.66,301.22,291.15,303.56,300.04,303.56,304.13,301.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,13541.4,0.0,13465.98,1.0,283.99,299.98,302.58,303.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6325.79,0.0,44.02,2275.33,0.0,209.13,0.26,1.0,0.0,3.0,1.0,0.0
17659200.0,304.3,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.53,304.25,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.56,304.14,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.41,304.0,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.56,303.72,297.15,293.15,0.0,0.0,301.31,1.0,1.0,2.66,301.31,291.15,303.66,299.94,303.66,304.17,301.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,13603.89,0.0,13465.96,1.0,283.99,300.06,302.57,303.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6356.67,0.0,44.02,2275.33,0.0,196.56,0.26,1.0,0.0,3.0,1.0,0.0
17659500.0,304.34,297.15,293.15,0.0,0.0,301.39,1.0,1.0,0.53,304.28,297.15,293.15,0.0,0.0,301.39,1.0,1.0,0.56,304.17,297.15,293.15,0.0,0.0,301.39,1.0,1.0,0.41,304.04,297.15,293.15,0.0,0.0,301.39,1.0,1.0,0.56,303.75,297.15,293.15,0.0,0.0,301.39,1.0,1.0,2.66,301.39,291.15,303.74,299.8,303.74,304.21,301.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,13657.71,0.0,13465.93,1.0,284.0,300.14,302.57,303.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6383.54,0.0,44.02,2275.33,0.0,180.06,0.26,1.0,0.0,3.0,1.0,0.0
17659800.0,304.37,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.53,304.32,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.56,304.2,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.41,304.07,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.56,303.77,297.15,293.15,0.0,0.0,301.45,1.0,1.0,2.66,301.45,291.15,303.82,299.65,303.82,304.24,301.45,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,13704.36,0.0,13465.91,1.0,284.0,300.2,302.57,303.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6407.09,0.0,44.02,2275.33,0.0,161.74,0.26,1.0,0.0,3.0,1.0,0.0
17660100.0,304.41,297.15,293.15,0.0,0.0,301.51,1.0,1.0,0.53,304.35,297.15,293.15,0.0,0.0,301.51,1.0,1.0,0.56,304.22,297.15,293.15,0.0,0.0,301.51,1.0,1.0,0.41,304.1,297.15,293.15,0.0,0.0,301.51,1.0,1.0,0.56,303.8,297.15,293.15,0.0,0.0,301.51,1.0,1.0,2.66,301.51,291.15,303.88,299.48,303.88,304.27,301.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,13745.4,0.0,13465.89,1.0,284.0,300.26,302.5,303.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6417.12,0.0,44.02,2275.33,0.0,166.34,0.26,1.0,0.0,3.0,1.0,0.0
17660400.0,304.43,297.15,293.15,0.0,0.0,301.56,1.0,1.0,0.53,304.38,297.15,293.15,0.0,0.0,301.56,1.0,1.0,0.56,304.25,297.15,293.15,0.0,0.0,301.56,1.0,1.0,0.41,304.13,297.15,293.15,0.0,0.0,301.56,1.0,1.0,0.56,303.82,297.15,293.15,0.0,0.0,301.56,1.0,1.0,2.66,301.56,291.15,303.94,299.32,303.94,304.3,301.56,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,13782.44,0.0,13465.87,1.0,284.01,300.31,302.32,303.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6404.38,0.0,44.02,2275.33,0.0,174.96,0.26,1.0,0.0,3.0,1.0,0.0
17660700.0,304.46,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.53,304.41,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.56,304.27,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.41,304.15,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.56,303.83,297.15,293.15,0.0,0.0,301.61,1.0,1.0,2.66,301.61,291.15,303.99,299.16,303.99,304.33,301.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,13816.99,0.0,13465.86,1.0,284.01,300.35,302.17,303.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6394.03,0.0,44.02,2275.33,0.0,176.41,0.26,1.0,0.0,3.0,1.0,0.0
17661000.0,304.48,297.15,293.15,0.0,0.0,301.66,1.0,1.0,0.53,304.43,297.15,293.15,0.0,0.0,301.66,1.0,1.0,0.56,304.29,297.15,293.15,0.0,0.0,301.66,1.0,1.0,0.41,304.17,297.15,293.15,0.0,0.0,301.66,1.0,1.0,0.56,303.85,297.15,293.15,0.0,0.0,301.66,1.0,1.0,2.66,301.66,291.15,304.05,299.03,304.04,304.35,301.66,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.65,410.0,13850.5,0.0,13465.85,1.0,284.01,300.4,302.03,302.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6387.01,0.0,44.02,2275.33,0.0,177.42,0.26,1.0,0.0,3.0,1.0,0.0
17661300.0,304.5,297.15,293.15,0.0,0.0,301.7,1.0,1.0,0.53,304.45,297.15,293.15,0.0,0.0,301.7,1.0,1.0,0.56,304.31,297.15,293.15,0.0,0.0,301.7,1.0,1.0,0.41,304.19,297.15,293.15,0.0,0.0,301.7,1.0,1.0,0.56,303.87,297.15,293.15,0.0,0.0,301.7,1.0,1.0,2.66,301.7,291.15,304.1,298.94,304.1,304.37,301.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.65,410.0,13884.55,0.0,13465.84,1.0,284.01,300.44,301.93,302.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6385.21,0.0,44.02,2275.33,0.0,176.79,0.26,1.0,0.0,3.0,1.0,0.0
17661600.0,304.51,297.15,293.15,0.0,0.0,301.75,1.0,1.0,0.53,304.47,297.15,293.15,0.0,0.0,301.75,1.0,1.0,0.56,304.32,297.15,293.15,0.0,0.0,301.75,1.0,1.0,0.41,304.21,297.15,293.15,0.0,0.0,301.75,1.0,1.0,0.56,303.88,297.15,293.15,0.0,0.0,301.75,1.0,1.0,2.66,301.75,291.15,304.15,298.88,304.15,304.39,301.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.65,410.0,13920.67,0.0,13465.84,1.0,284.01,300.48,301.88,302.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6391.47,0.0,44.02,2275.33,0.0,174.2,0.26,1.0,0.0,3.0,1.0,0.0
17661900.0,304.53,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.53,304.49,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.56,304.33,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.41,304.22,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.56,303.9,297.15,293.15,0.0,0.0,301.79,1.0,1.0,2.66,301.79,291.15,304.19,298.85,304.19,304.41,301.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.65,410.0,13946.17,0.0,13465.84,1.0,284.02,300.52,301.85,302.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6401.71,0.0,44.02,2275.33,0.0,174.16,0.26,1.0,0.0,3.0,1.0,0.0
17662200.0,304.54,297.15,293.15,0.0,0.0,301.81,1.0,1.0,0.53,304.5,297.15,293.15,0.0,0.0,301.81,1.0,1.0,0.56,304.34,297.15,293.15,0.0,0.0,301.81,1.0,1.0,0.41,304.23,297.15,293.15,0.0,0.0,301.81,1.0,1.0,0.56,303.91,297.15,293.15,0.0,0.0,301.81,1.0,1.0,2.66,301.81,291.15,304.22,298.82,304.22,304.42,301.81,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.65,410.0,13956.14,0.0,13465.85,1.0,284.02,300.55,301.82,302.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6404.12,0.0,44.02,2275.33,0.0,176.36,0.26,1.0,0.0,3.0,1.0,0.0
17662500.0,304.54,297.15,293.15,0.0,0.0,301.81,1.0,1.0,0.53,304.51,297.15,293.15,0.0,0.0,301.81,1.0,1.0,0.56,304.34,297.15,293.15,0.0,0.0,301.81,1.0,1.0,0.41,304.23,297.15,293.15,0.0,0.0,301.81,1.0,1.0,0.56,303.91,297.15,293.15,0.0,0.0,301.81,1.0,1.0,2.66,301.81,291.15,304.22,298.77,304.22,304.42,301.81,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,13955.48,0.0,13465.86,1.0,284.02,300.56,301.78,302.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6399.85,0.0,44.02,2275.33,0.0,177.87,0.26,1.0,0.0,3.0,1.0,0.0
17662800.0,304.54,297.15,293.15,0.0,0.0,301.81,1.0,1.0,0.53,304.52,297.15,293.15,0.0,0.0,301.81,1.0,1.0,0.56,304.34,297.15,293.15,0.0,0.0,301.81,1.0,1.0,0.41,304.23,297.15,293.15,0.0,0.0,301.81,1.0,1.0,0.56,303.92,297.15,293.15,0.0,0.0,301.81,1.0,1.0,2.66,301.81,291.15,304.21,298.73,304.21,304.42,301.81,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,13946.91,0.0,13465.88,1.0,284.02,300.55,301.73,302.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6390.63,0.0,44.02,2275.33,0.0,178.97,0.26,1.0,0.0,3.0,1.0,0.0
17663100.0,304.53,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.53,304.52,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.56,304.34,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.41,304.23,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.56,303.91,297.15,293.15,0.0,0.0,301.79,1.0,1.0,2.66,301.79,291.15,304.19,298.68,304.19,304.42,301.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,13933.11,0.0,13465.9,1.0,284.02,300.54,301.68,302.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6377.85,0.0,44.02,2275.33,0.0,179.82,0.26,1.0,0.0,3.0,1.0,0.0
17663400.0,304.52,297.15,293.15,0.0,0.0,301.77,1.0,1.0,0.53,304.52,297.15,293.15,0.0,0.0,301.77,1.0,1.0,0.56,304.33,297.15,293.15,0.0,0.0,301.77,1.0,1.0,0.41,304.22,297.15,293.15,0.0,0.0,301.77,1.0,1.0,0.56,303.91,297.15,293.15,0.0,0.0,301.77,1.0,1.0,2.66,301.77,291.15,304.17,298.63,304.17,304.41,301.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,13916.76,0.0,13465.93,1.0,284.02,300.52,301.63,302.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6362.91,0.0,44.02,2275.33,0.0,180.48,0.26,1.0,0.0,3.0,1.0,0.0
17663700.0,304.52,297.15,293.15,0.0,0.0,301.75,1.0,1.0,0.53,304.52,297.15,293.15,0.0,0.0,301.75,1.0,1.0,0.56,304.33,297.15,293.15,0.0,0.0,301.75,1.0,1.0,0.41,304.22,297.15,293.15,0.0,0.0,301.75,1.0,1.0,0.56,303.91,297.15,293.15,0.0,0.0,301.75,1.0,1.0,2.66,301.75,291.15,304.15,298.58,304.15,304.4,301.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,13900.54,0.0,13465.95,1.0,284.02,300.5,301.59,302.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6347.19,0.0,44.02,2275.33,0.0,180.99,0.26,1.0,0.0,3.0,1.0,0.0
17664000.0,304.51,297.15,293.15,0.0,0.0,301.73,1.0,1.0,0.53,304.52,297.15,293.15,0.0,0.0,301.73,1.0,1.0,0.56,304.32,297.15,293.15,0.0,0.0,301.73,1.0,1.0,0.41,304.21,297.15,293.15,0.0,0.0,301.73,1.0,1.0,0.56,303.9,297.15,293.15,0.0,0.0,301.73,1.0,1.0,2.66,301.73,291.15,304.13,298.54,304.13,304.4,301.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,13887.08,0.0,13465.98,1.0,284.01,300.48,301.54,302.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6332.03,0.0,44.02,2275.33,0.0,181.41,0.26,1.0,0.0,3.0,1.0,0.0
17664300.0,304.5,297.15,293.15,0.0,0.0,301.72,1.0,1.0,0.53,304.52,297.15,293.15,0.0,0.0,301.72,1.0,1.0,0.56,304.32,297.15,293.15,0.0,0.0,301.72,1.0,1.0,0.41,304.21,297.15,293.15,0.0,0.0,301.72,1.0,1.0,0.56,303.9,297.15,293.15,0.0,0.0,301.72,1.0,1.0,2.66,301.72,291.15,304.11,298.49,304.11,304.4,301.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,13879.19,0.0,13466.0,1.0,284.01,300.47,301.49,302.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6318.84,0.0,44.02,2275.33,0.0,181.8,0.26,1.0,0.0,3.0,1.0,0.0
17664600.0,304.5,297.15,293.15,0.0,0.0,301.71,1.0,1.0,0.53,304.53,297.15,293.15,0.0,0.0,301.71,1.0,1.0,0.56,304.32,297.15,293.15,0.0,0.0,301.71,1.0,1.0,0.41,304.21,297.15,293.15,0.0,0.0,301.71,1.0,1.0,0.56,303.9,297.15,293.15,0.0,0.0,301.71,1.0,1.0,2.66,301.71,291.15,304.11,298.44,304.11,304.4,301.71,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,13879.59,0.0,13466.02,1.0,284.01,300.46,301.44,302.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6309.0,0.0,44.02,2275.33,0.0,182.22,0.26,1.0,0.0,3.0,1.0,0.0
17664900.0,304.5,297.15,293.15,0.0,0.0,301.72,1.0,1.0,0.53,304.54,297.15,293.15,0.0,0.0,301.72,1.0,1.0,0.56,304.32,297.15,293.15,0.0,0.0,301.72,1.0,1.0,0.41,304.22,297.15,293.15,0.0,0.0,301.72,1.0,1.0,0.56,303.9,297.15,293.15,0.0,0.0,301.72,1.0,1.0,2.66,301.72,291.15,304.12,298.4,304.12,304.41,301.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,13890.77,0.0,13466.04,1.0,284.01,300.47,301.4,302.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6303.69,0.0,44.02,2275.33,0.0,182.71,0.26,1.0,0.0,3.0,1.0,0.0
17665200.0,304.51,297.15,293.15,0.0,0.0,301.75,1.0,1.0,0.53,304.56,297.15,293.15,0.0,0.0,301.75,1.0,1.0,0.56,304.33,297.15,293.15,0.0,0.0,301.75,1.0,1.0,0.41,304.24,297.15,293.15,0.0,0.0,301.75,1.0,1.0,0.56,303.9,297.15,293.15,0.0,0.0,301.75,1.0,1.0,2.66,301.75,291.15,304.15,298.36,304.15,304.43,301.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,13916.13,0.0,13466.04,1.0,284.01,300.49,301.36,302.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6304.62,0.0,44.02,2275.33,0.0,183.38,0.26,1.0,0.0,3.0,1.0,0.0
17665500.0,304.53,297.15,293.15,0.0,0.0,301.81,1.0,1.0,0.53,304.59,297.15,293.15,0.0,0.0,301.81,1.0,1.0,0.56,304.35,297.15,293.15,0.0,0.0,301.81,1.0,1.0,0.41,304.26,297.15,293.15,0.0,0.0,301.81,1.0,1.0,0.56,303.91,297.15,293.15,0.0,0.0,301.81,1.0,1.0,2.66,301.81,291.15,304.22,298.34,304.22,304.45,301.81,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,13971.68,0.0,13466.04,1.0,284.02,300.53,301.34,302.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6316.75,0.0,44.02,2275.33,0.0,182.42,0.26,1.0,0.0,3.0,1.0,0.0
17665800.0,304.56,297.15,293.15,0.0,0.0,301.91,1.0,1.0,0.53,304.63,297.15,293.15,0.0,0.0,301.91,1.0,1.0,0.56,304.38,297.15,293.15,0.0,0.0,301.91,1.0,1.0,0.41,304.29,297.15,293.15,0.0,0.0,301.91,1.0,1.0,0.56,303.94,297.15,293.15,0.0,0.0,301.91,1.0,1.0,2.66,301.91,291.15,304.34,298.35,304.34,304.48,301.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,14060.78,0.0,13466.05,1.0,284.02,300.61,301.35,302.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6348.88,0.0,44.02,2275.33,0.0,181.01,0.26,1.0,0.0,3.0,1.0,0.0
17666100.0,304.6,297.15,293.15,0.0,0.0,302.04,1.0,1.0,0.53,304.67,297.15,293.15,0.0,0.0,302.04,1.0,1.0,0.56,304.42,297.15,293.15,0.0,0.0,302.04,1.0,1.0,0.41,304.33,297.15,293.15,0.0,0.0,302.04,1.0,1.0,0.56,303.97,297.15,293.15,0.0,0.0,302.04,1.0,1.0,2.66,302.04,291.15,304.5,298.38,304.49,304.52,302.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,14174.0,0.0,13466.05,1.0,284.03,300.73,301.38,302.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6397.81,0.0,44.02,2275.33,0.0,180.82,0.26,1.0,0.0,3.0,1.0,0.0
17666400.0,304.62,297.15,293.15,0.0,0.0,302.15,1.0,1.0,0.53,304.71,297.15,293.15,0.0,0.0,302.15,1.0,1.0,0.56,304.45,297.15,293.15,0.0,0.0,302.15,1.0,1.0,0.41,304.36,297.15,293.15,0.0,0.0,302.15,1.0,1.0,0.56,303.99,297.15,293.15,0.0,0.0,302.15,1.0,1.0,2.65,302.15,291.15,304.68,298.43,304.58,304.55,302.14,1.0,1.0,0.1,0.1,0.9,0.1,5.66,0.59,5.07,-0.53,1.0,0.05,0.0,267.4,410.0,14150.75,0.0,13438.76,1.0,284.03,300.88,301.43,302.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6457.91,0.0,44.02,2275.33,0.0,181.58,0.26,1.0,0.0,3.0,1.0,0.0
17666700.0,304.68,297.15,293.15,0.0,0.0,302.21,1.0,1.0,0.53,304.78,297.15,293.15,0.0,0.0,302.21,1.0,1.0,0.56,304.51,297.15,293.15,0.0,0.0,302.21,1.0,1.0,0.41,304.42,297.15,293.15,0.0,0.0,302.21,1.0,1.0,0.56,304.04,297.15,293.15,0.0,0.0,302.21,1.0,1.0,2.66,302.21,291.15,304.89,298.49,304.67,304.61,302.21,1.0,1.0,0.12,0.12,0.88,0.12,5.68,0.73,4.96,-0.52,1.0,0.05,0.0,287.09,410.0,14275.67,0.0,13476.71,1.0,284.03,300.91,301.49,302.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6476.7,0.0,44.02,2275.33,0.0,180.7,0.26,1.0,0.0,3.0,1.0,0.0
17667000.0,304.71,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.53,304.82,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.56,304.54,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.41,304.46,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.56,304.07,297.15,293.15,0.0,0.0,302.28,1.0,1.0,2.66,302.28,291.15,305.11,298.55,304.75,304.65,302.28,1.0,1.0,0.15,0.15,0.85,0.15,5.69,0.84,4.85,-0.42,1.0,0.05,0.0,293.01,410.0,14325.64,0.0,13482.13,1.0,284.04,300.97,301.55,302.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6512.92,0.0,44.02,2275.33,0.0,180.26,0.26,1.0,0.0,3.0,1.0,0.0
17667300.0,304.74,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.53,304.86,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.56,304.57,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.41,304.49,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.56,304.09,297.15,293.15,0.0,0.0,302.35,1.0,1.0,2.66,302.35,291.15,305.33,298.62,304.83,304.68,302.35,1.0,1.0,0.17,0.17,0.83,0.17,5.69,0.93,4.76,-0.35,1.0,0.05,0.0,294.46,410.0,14375.01,0.0,13483.7,1.0,284.04,301.04,301.62,302.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6547.73,0.0,44.02,2275.33,0.0,180.54,0.26,1.0,0.0,3.0,1.0,0.0
17667600.0,304.76,297.15,293.15,0.0,0.0,302.41,1.0,1.0,0.53,304.89,297.15,293.15,0.0,0.0,302.41,1.0,1.0,0.56,304.6,297.15,293.15,0.0,0.0,302.41,1.0,1.0,0.41,304.52,297.15,293.15,0.0,0.0,302.41,1.0,1.0,0.56,304.12,297.15,293.15,0.0,0.0,302.41,1.0,1.0,2.66,302.41,291.15,305.55,298.68,304.9,304.71,302.41,1.0,1.0,0.19,0.19,0.81,0.19,5.69,0.99,4.7,-0.29,1.0,0.05,0.0,295.07,410.0,14422.26,0.0,13484.44,1.0,284.04,301.1,301.68,302.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6581.15,0.0,44.02,2275.33,0.0,181.17,0.26,1.0,0.0,3.0,1.0,0.0
17667900.0,304.78,297.15,293.15,0.0,0.0,302.47,1.0,1.0,0.53,304.93,297.15,293.15,0.0,0.0,302.47,1.0,1.0,0.56,304.63,297.15,293.15,0.0,0.0,302.47,1.0,1.0,0.41,304.55,297.15,293.15,0.0,0.0,302.47,1.0,1.0,0.56,304.14,297.15,293.15,0.0,0.0,302.47,1.0,1.0,2.66,302.47,291.15,305.75,298.74,304.97,304.74,302.47,1.0,1.0,0.22,0.22,0.78,0.22,5.69,1.05,4.64,-0.22,1.0,0.05,0.0,295.51,410.0,14465.23,0.0,13485.03,1.0,284.05,301.15,301.74,302.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6611.82,0.0,44.02,2275.33,0.0,182.29,0.26,1.0,0.0,3.0,1.0,0.0
17668200.0,304.8,297.15,293.15,0.0,0.0,302.53,1.0,1.0,0.53,304.96,297.15,293.15,0.0,0.0,302.53,1.0,1.0,0.56,304.66,297.15,293.15,0.0,0.0,302.53,1.0,1.0,0.41,304.58,297.15,293.15,0.0,0.0,302.53,1.0,1.0,0.56,304.17,297.15,293.15,0.0,0.0,302.53,1.0,1.0,2.66,302.53,291.15,305.92,298.78,305.02,304.77,302.53,1.0,1.0,0.23,0.23,0.77,0.23,5.69,1.12,4.57,-0.15,1.0,0.05,0.0,295.82,410.0,14502.11,0.0,13485.52,1.0,284.05,301.21,301.78,302.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6638.1,0.0,44.02,2275.33,0.0,183.91,0.26,1.0,0.0,3.0,1.0,0.0
17668500.0,304.82,297.15,293.15,0.0,0.0,302.57,1.0,1.0,0.53,304.98,297.15,293.15,0.0,0.0,302.57,1.0,1.0,0.56,304.68,297.15,293.15,0.0,0.0,302.57,1.0,1.0,0.41,304.6,297.15,293.15,0.0,0.0,302.57,1.0,1.0,0.56,304.19,297.15,293.15,0.0,0.0,302.57,1.0,1.0,2.66,302.57,291.15,306.06,298.81,305.07,304.79,302.57,1.0,1.0,0.25,0.25,0.75,0.25,5.69,1.19,4.5,-0.09,1.0,0.05,0.0,296.05,410.0,14530.57,0.0,13485.91,1.0,284.05,301.25,301.81,302.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6658.26,0.0,44.02,2275.33,0.0,186.02,0.26,1.0,0.0,3.0,1.0,0.0
17668800.0,304.83,297.15,293.15,0.0,0.0,302.6,1.0,1.0,0.53,305.0,297.15,293.15,0.0,0.0,302.6,1.0,1.0,0.56,304.69,297.15,293.15,0.0,0.0,302.6,1.0,1.0,0.41,304.62,297.15,293.15,0.0,0.0,302.6,1.0,1.0,0.56,304.2,297.15,293.15,0.0,0.0,302.6,1.0,1.0,2.66,302.6,291.15,306.15,298.81,305.1,304.8,302.6,1.0,1.0,0.27,0.27,0.73,0.27,5.69,1.25,4.44,-0.02,1.0,0.05,0.0,296.22,410.0,14549.22,0.0,13486.24,1.0,284.05,301.28,301.82,302.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6670.66,0.0,44.02,2275.33,0.0,188.64,0.26,1.0,0.0,3.0,1.0,0.0
17669100.0,304.83,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.53,305.01,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.56,304.69,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.41,304.62,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.56,304.2,297.15,293.15,0.0,0.0,302.62,1.0,1.0,2.66,302.62,291.15,306.19,298.8,305.12,304.8,302.62,1.0,1.0,0.28,0.28,0.72,0.28,5.69,1.32,4.37,0.04,1.0,0.05,0.0,296.35,410.0,14560.76,0.0,13486.51,1.0,284.05,301.3,301.81,302.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6675.47,0.0,44.02,2275.33,0.0,190.62,0.26,1.0,0.0,3.0,1.0,0.0
17669400.0,304.83,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.53,305.02,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.56,304.7,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.41,304.62,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.56,304.21,297.15,293.15,0.0,0.0,302.63,1.0,1.0,2.66,302.63,291.15,306.18,298.79,305.14,304.81,302.63,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.38,4.31,0.11,1.0,0.05,0.0,296.45,410.0,14568.9,0.0,13486.73,1.0,284.06,301.31,301.79,302.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6677.82,0.0,44.02,2275.33,0.0,191.84,0.26,1.0,0.0,3.0,1.0,0.0
17669700.0,304.83,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.53,305.02,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.56,304.7,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.41,304.63,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.56,304.21,297.15,293.15,0.0,0.0,302.63,1.0,1.0,2.66,302.63,291.15,306.12,298.77,305.14,304.81,302.63,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.44,4.25,0.16,1.0,0.05,0.0,296.53,410.0,14567.46,0.0,13486.91,1.0,284.06,301.32,301.77,302.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6675.71,0.0,44.02,2275.33,0.0,192.91,0.26,1.0,0.0,3.0,1.0,0.0
17670000.0,304.82,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.53,305.02,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.56,304.7,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.41,304.63,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.56,304.21,297.15,293.15,0.0,0.0,302.63,1.0,1.0,2.66,302.63,291.15,306.04,298.74,305.13,304.81,302.63,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.49,4.2,0.22,1.0,0.05,0.0,296.59,410.0,14557.38,0.0,13487.05,1.0,284.06,301.32,301.74,302.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6668.88,0.0,44.02,2275.33,0.0,193.75,0.26,1.0,0.0,3.0,1.0,0.0
17670300.0,304.82,297.15,293.15,0.0,0.0,302.61,1.0,1.0,0.53,305.02,297.15,293.15,0.0,0.0,302.61,1.0,1.0,0.56,304.7,297.15,293.15,0.0,0.0,302.61,1.0,1.0,0.41,304.62,297.15,293.15,0.0,0.0,302.61,1.0,1.0,0.56,304.21,297.15,293.15,0.0,0.0,302.61,1.0,1.0,2.66,302.61,291.15,305.92,298.71,305.11,304.81,302.61,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.15,0.27,1.0,0.05,0.0,296.64,410.0,14540.04,0.0,13487.17,1.0,284.05,301.3,301.71,302.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6657.83,0.0,44.02,2275.33,0.0,194.33,0.26,1.0,0.0,3.0,1.0,0.0
17670600.0,304.81,297.15,293.15,0.0,0.0,302.58,1.0,1.0,0.53,305.01,297.15,293.15,0.0,0.0,302.58,1.0,1.0,0.56,304.7,297.15,293.15,0.0,0.0,302.58,1.0,1.0,0.41,304.62,297.15,293.15,0.0,0.0,302.58,1.0,1.0,0.56,304.2,297.15,293.15,0.0,0.0,302.58,1.0,1.0,2.66,302.58,291.15,305.79,298.68,305.08,304.8,302.58,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.59,4.1,0.32,1.0,0.05,0.0,296.68,410.0,14517.29,0.0,13487.26,1.0,284.05,301.28,301.68,302.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6643.45,0.0,44.02,2275.33,0.0,194.67,0.26,1.0,0.0,3.0,1.0,0.0
17670900.0,304.8,297.15,293.15,0.0,0.0,302.55,1.0,1.0,0.53,305.01,297.15,293.15,0.0,0.0,302.55,1.0,1.0,0.56,304.69,297.15,293.15,0.0,0.0,302.55,1.0,1.0,0.41,304.61,297.15,293.15,0.0,0.0,302.55,1.0,1.0,0.56,304.2,297.15,293.15,0.0,0.0,302.55,1.0,1.0,2.66,302.55,291.15,305.66,298.64,305.04,304.79,302.55,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.63,4.06,0.36,1.0,0.05,0.0,296.71,410.0,14491.25,0.0,13487.34,1.0,284.05,301.25,301.64,302.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6626.81,0.0,44.02,2275.33,0.0,194.77,0.26,1.0,0.0,3.0,1.0,0.0
17671200.0,304.78,297.15,293.15,0.0,0.0,302.51,1.0,1.0,0.53,305.0,297.15,293.15,0.0,0.0,302.51,1.0,1.0,0.56,304.69,297.15,293.15,0.0,0.0,302.51,1.0,1.0,0.41,304.6,297.15,293.15,0.0,0.0,302.51,1.0,1.0,0.56,304.19,297.15,293.15,0.0,0.0,302.51,1.0,1.0,2.66,302.51,291.15,305.52,298.61,305.0,304.78,302.51,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.67,4.02,0.4,1.0,0.05,0.0,296.74,410.0,14464.0,0.0,13487.4,1.0,284.05,301.22,301.61,302.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6609.11,0.0,44.02,2275.33,0.0,194.66,0.26,1.0,0.0,3.0,1.0,0.0
17671500.0,304.77,297.15,293.15,0.0,0.0,302.48,1.0,1.0,0.53,304.99,297.15,293.15,0.0,0.0,302.48,1.0,1.0,0.56,304.68,297.15,293.15,0.0,0.0,302.48,1.0,1.0,0.41,304.59,297.15,293.15,0.0,0.0,302.48,1.0,1.0,0.56,304.18,297.15,293.15,0.0,0.0,302.48,1.0,1.0,2.66,302.48,291.15,305.39,298.58,304.96,304.77,302.48,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.71,3.98,0.43,1.0,0.05,0.0,296.77,410.0,14437.75,0.0,13487.46,1.0,284.05,301.18,301.58,302.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6591.58,0.0,44.02,2275.33,0.0,194.32,0.26,1.0,0.0,3.0,1.0,0.0
17671800.0,304.76,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.53,304.99,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.56,304.68,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.41,304.58,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.56,304.17,297.15,293.15,0.0,0.0,302.45,1.0,1.0,2.66,302.45,291.15,305.28,298.55,304.92,304.77,302.44,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.74,3.95,0.46,1.0,0.05,0.0,296.79,410.0,14414.92,0.0,13487.5,1.0,284.05,301.15,301.55,302.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6575.6,0.0,44.02,2275.33,0.0,193.79,0.26,1.0,0.0,3.0,1.0,0.0
17672100.0,304.75,297.15,293.15,0.0,0.0,302.42,1.0,1.0,0.53,304.98,297.15,293.15,0.0,0.0,302.42,1.0,1.0,0.56,304.67,297.15,293.15,0.0,0.0,302.42,1.0,1.0,0.41,304.58,297.15,293.15,0.0,0.0,302.42,1.0,1.0,0.56,304.16,297.15,293.15,0.0,0.0,302.42,1.0,1.0,2.66,302.42,291.15,305.2,298.53,304.9,304.76,302.42,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.77,3.92,0.49,1.0,0.05,0.0,296.81,410.0,14397.75,0.0,13487.54,1.0,284.05,301.13,301.53,302.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6562.43,0.0,44.02,2275.33,0.0,193.05,0.26,1.0,0.0,3.0,1.0,0.0
17672400.0,304.74,297.15,293.15,0.0,0.0,302.4,1.0,1.0,0.53,304.97,297.15,293.15,0.0,0.0,302.4,1.0,1.0,0.56,304.67,297.15,293.15,0.0,0.0,302.4,1.0,1.0,0.41,304.57,297.15,293.15,0.0,0.0,302.4,1.0,1.0,0.56,304.15,297.15,293.15,0.0,0.0,302.4,1.0,1.0,2.66,302.4,291.15,305.15,298.52,304.88,304.75,302.4,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.8,3.89,0.52,1.0,0.05,0.0,296.82,410.0,14389.26,0.0,13487.57,1.0,284.05,301.11,301.52,302.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6553.74,0.0,44.02,2275.33,0.0,192.14,0.26,1.0,0.0,3.0,1.0,0.0
17672700.0,304.75,297.15,293.15,0.0,0.0,302.42,1.0,1.0,0.53,304.99,297.15,293.15,0.0,0.0,302.42,1.0,1.0,0.56,304.69,297.15,293.15,0.0,0.0,302.42,1.0,1.0,0.41,304.59,297.15,293.15,0.0,0.0,302.42,1.0,1.0,0.56,304.17,297.15,293.15,0.0,0.0,302.42,1.0,1.0,2.66,302.42,291.15,305.17,298.52,304.9,304.77,302.42,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.82,3.87,0.54,1.0,0.05,0.0,296.83,410.0,14412.7,0.0,13487.6,1.0,284.05,301.11,301.52,302.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6556.42,0.0,44.02,2275.33,0.0,190.42,0.26,1.0,0.0,3.0,1.0,0.0
17673000.0,304.77,297.15,293.15,0.0,0.0,302.46,1.0,1.0,0.53,305.01,297.15,293.15,0.0,0.0,302.46,1.0,1.0,0.56,304.71,297.15,293.15,0.0,0.0,302.46,1.0,1.0,0.41,304.6,297.15,293.15,0.0,0.0,302.46,1.0,1.0,0.56,304.19,297.15,293.15,0.0,0.0,302.46,1.0,1.0,2.66,302.46,291.15,305.29,298.54,304.95,304.79,302.46,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.84,3.85,0.56,1.0,0.05,0.0,296.84,410.0,14450.64,0.0,13487.64,1.0,284.05,301.15,301.54,302.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6571.92,0.0,44.02,2275.33,0.0,188.8,0.26,1.0,0.0,3.0,1.0,0.0
