time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673300.0,304.78,297.15,293.15,0.0,0.0,302.52,1.0,1.0,0.53,305.02,297.15,293.15,0.0,0.0,302.52,1.0,1.0,0.56,304.73,297.15,293.15,0.0,0.0,302.52,1.0,1.0,0.41,304.62,297.15,293.15,0.0,0.0,302.52,1.0,1.0,0.56,304.2,297.15,293.15,0.0,0.0,302.52,1.0,1.0,2.66,302.52,291.15,305.47,298.57,305.02,304.8,302.52,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.58,1.0,0.05,0.0,296.84,410.0,14505.67,0.0,13487.68,1.0,284.05,301.2,301.57,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6598.09,0.0,44.02,2275.33,0.0,187.8,0.26,1.0,0.0,3.0,1.0,0.0
17673600.0,304.8,297.15,293.15,0.0,0.0,302.61,1.0,1.0,0.53,305.04,297.15,293.15,0.0,0.0,302.61,1.0,1.0,0.56,304.76,297.15,293.15,0.0,0.0,302.61,1.0,1.0,0.41,304.64,297.15,293.15,0.0,0.0,302.61,1.0,1.0,0.56,304.23,297.15,293.15,0.0,0.0,302.61,1.0,1.0,2.66,302.61,291.15,305.71,298.62,305.12,304.83,302.61,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.81,0.6,1.0,0.05,0.0,296.84,410.0,14574.13,0.0,13487.73,1.0,284.05,301.27,301.62,302.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6633.31,0.0,44.02,2275.33,0.0,187.55,0.26,1.0,0.0,3.0,1.0,0.0
17673900.0,304.83,297.15,293.15,0.0,0.0,302.7,1.0,1.0,0.53,305.07,297.15,293.15,0.0,0.0,302.7,1.0,1.0,0.56,304.79,297.15,293.15,0.0,0.0,302.7,1.0,1.0,0.41,304.67,297.15,293.15,0.0,0.0,302.7,1.0,1.0,0.56,304.25,297.15,293.15,0.0,0.0,302.7,1.0,1.0,2.66,302.7,291.15,305.98,298.67,305.23,304.85,302.7,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,1.0,0.05,0.0,296.84,410.0,14651.08,0.0,13487.79,1.0,284.06,301.36,301.67,302.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6674.75,0.0,44.02,2275.33,0.0,187.84,0.26,1.0,0.0,3.0,1.0,0.0
17674200.0,304.86,297.15,293.15,0.0,0.0,302.81,1.0,1.0,0.53,305.1,297.15,293.15,0.0,0.0,302.81,1.0,1.0,0.56,304.83,297.15,293.15,0.0,0.0,302.81,1.0,1.0,0.41,304.7,297.15,293.15,0.0,0.0,302.81,1.0,1.0,0.56,304.29,297.15,293.15,0.0,0.0,302.81,1.0,1.0,2.66,302.81,291.15,306.27,298.73,305.35,304.89,302.81,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.79,0.63,1.0,0.05,0.0,296.84,410.0,14732.07,0.0,13487.85,1.0,284.06,301.46,301.73,302.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6720.08,0.0,44.02,2275.33,0.0,188.61,0.26,1.0,0.0,3.0,1.0,0.0
17674500.0,304.9,297.15,293.15,0.0,0.0,302.91,1.0,1.0,0.53,305.13,297.15,293.15,0.0,0.0,302.91,1.0,1.0,0.56,304.87,297.15,293.15,0.0,0.0,302.91,1.0,1.0,0.41,304.74,297.15,293.15,0.0,0.0,302.91,1.0,1.0,0.56,304.32,297.15,293.15,0.0,0.0,302.91,1.0,1.0,2.66,302.91,291.15,306.55,298.79,305.47,304.92,302.92,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,1.0,0.05,0.0,296.83,410.0,14811.83,0.0,13487.91,1.0,284.07,301.55,301.79,302.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6766.54,0.0,44.02,2275.33,0.0,189.59,0.26,1.0,0.0,3.0,1.0,0.0
17674800.0,304.93,297.15,293.15,0.0,0.0,303.02,1.0,1.0,0.53,305.17,297.15,293.15,0.0,0.0,303.02,1.0,1.0,0.56,304.91,297.15,293.15,0.0,0.0,303.02,1.0,1.0,0.41,304.78,297.15,293.15,0.0,0.0,303.02,1.0,1.0,0.56,304.36,297.15,293.15,0.0,0.0,303.02,1.0,1.0,2.66,303.02,291.15,306.8,298.84,305.58,304.96,303.02,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,1.0,0.05,0.0,296.82,410.0,14885.36,0.0,13487.98,1.0,284.07,301.65,301.84,302.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6811.79,0.0,44.02,2275.33,0.0,190.63,0.26,1.0,0.0,3.0,1.0,0.0
17675100.0,304.97,297.15,293.15,0.0,0.0,303.1,1.0,1.0,0.53,305.21,297.15,293.15,0.0,0.0,303.1,1.0,1.0,0.56,304.96,297.15,293.15,0.0,0.0,303.1,1.0,1.0,0.41,304.81,297.15,293.15,0.0,0.0,303.1,1.0,1.0,0.56,304.39,297.15,293.15,0.0,0.0,303.1,1.0,1.0,2.66,303.1,291.15,307.0,298.9,305.68,305.0,303.1,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.05,0.0,296.81,410.0,14947.07,0.0,13488.04,1.0,284.08,301.74,301.9,302.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6853.32,0.0,44.02,2275.33,0.0,191.49,0.26,1.0,0.0,3.0,1.0,0.0
17675400.0,305.0,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.53,305.24,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.56,305.0,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.41,304.85,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.56,304.43,297.15,293.15,0.0,0.0,303.17,1.0,1.0,2.66,303.17,291.15,307.14,298.96,305.76,305.04,303.17,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.05,0.0,296.8,410.0,14991.24,0.0,13488.11,1.0,284.08,301.81,301.96,302.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6888.75,0.0,44.02,2275.33,0.0,191.98,0.26,1.0,0.0,3.0,1.0,0.0
17675700.0,305.03,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.53,305.27,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.56,305.04,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.41,304.88,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.56,304.46,297.15,293.15,0.0,0.0,303.21,1.0,1.0,2.66,303.21,291.15,307.2,299.01,305.8,305.07,303.22,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.68,1.0,0.05,0.0,296.79,410.0,15012.76,0.0,13488.16,1.0,284.08,301.85,302.01,303.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6915.76,0.0,44.02,2275.33,0.0,192.01,0.26,1.0,0.0,3.0,1.0,0.0
17676000.0,305.06,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.53,305.3,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,305.08,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.41,304.91,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,304.48,297.15,293.15,0.0,0.0,303.22,1.0,1.0,2.66,303.22,291.15,307.15,299.07,305.8,305.1,303.22,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.05,0.0,296.79,410.0,15005.51,0.0,13488.21,1.0,284.08,301.87,302.07,303.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6931.19,0.0,44.02,2275.33,0.0,191.55,0.26,1.0,0.0,3.0,1.0,0.0
17676300.0,305.07,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.53,305.32,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.56,305.1,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.41,304.92,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.56,304.49,297.15,293.15,0.0,0.0,303.17,1.0,1.0,2.66,303.17,291.15,306.9,299.07,305.73,305.11,303.17,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.05,0.0,296.79,410.0,14937.39,0.0,13488.23,1.0,284.08,301.84,302.08,303.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6920.55,0.0,44.02,2275.33,0.0,197.36,0.26,1.0,0.0,3.0,1.0,0.0
17676600.0,305.05,297.15,293.15,0.0,0.0,303.02,1.0,1.0,0.53,305.32,297.15,293.15,0.0,0.0,303.02,1.0,1.0,0.56,305.11,297.15,293.15,0.0,0.0,303.02,1.0,1.0,0.41,304.92,297.15,293.15,0.0,0.0,303.02,1.0,1.0,0.56,304.47,297.15,293.15,0.0,0.0,303.02,1.0,1.0,2.66,303.02,291.15,306.4,298.98,305.56,305.11,303.02,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.05,0.0,296.79,410.0,14801.08,0.0,13488.23,1.0,284.08,301.72,301.99,302.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6860.09,0.0,44.02,2275.33,0.0,206.97,0.26,1.0,0.0,3.0,1.0,0.0
17676900.0,305.02,297.15,293.15,0.0,0.0,302.8,1.0,1.0,0.53,305.29,297.15,293.15,0.0,0.0,302.8,1.0,1.0,0.56,305.1,297.15,293.15,0.0,0.0,302.8,1.0,1.0,0.41,304.89,297.15,293.15,0.0,0.0,302.8,1.0,1.0,0.56,304.44,297.15,293.15,0.0,0.0,302.8,1.0,1.0,2.66,302.8,291.15,305.71,298.79,305.3,305.09,302.8,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.05,0.0,296.79,410.0,14611.22,0.0,13488.23,1.0,284.07,301.54,301.8,302.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6755.48,0.0,44.02,2275.33,0.0,215.38,0.26,1.0,0.0,3.0,1.0,0.0
17677200.0,304.96,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.53,305.25,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.56,305.06,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.41,304.85,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.56,304.38,297.15,293.15,0.0,0.0,302.45,1.0,1.0,2.66,302.45,291.15,304.85,298.52,304.86,305.04,302.44,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.48,410.0,14218.06,0.0,13466.59,1.0,284.05,301.28,301.53,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6610.47,0.0,44.02,2275.33,0.0,223.12,0.26,1.0,0.0,3.0,1.0,0.0
17677500.0,304.81,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.53,305.13,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.56,304.95,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.41,304.72,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.56,304.23,297.15,293.15,0.0,0.0,301.61,1.0,1.0,2.66,301.61,291.15,303.89,298.18,303.9,304.91,301.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,13515.12,0.0,13466.71,1.0,284.02,300.58,301.18,302.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6290.83,0.0,44.02,2275.33,0.0,225.13,0.26,1.0,0.0,3.0,1.0,0.0
17677800.0,304.59,297.15,293.15,0.0,0.0,300.72,1.0,1.0,0.53,304.95,297.15,293.15,0.0,0.0,300.72,1.0,1.0,0.56,304.77,297.15,293.15,0.0,0.0,300.72,1.0,1.0,0.41,304.54,297.15,293.15,0.0,0.0,300.72,1.0,1.0,0.56,304.02,297.15,293.15,0.0,0.0,300.72,1.0,1.0,2.66,300.71,291.15,302.87,297.79,302.88,304.73,300.71,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,12827.7,0.0,13466.92,1.0,283.98,299.76,300.79,301.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5929.21,0.0,44.02,2275.33,0.0,218.62,0.26,1.0,0.0,3.0,1.0,0.0
17678100.0,304.36,297.15,293.15,0.0,0.0,299.8,1.0,1.0,0.53,304.76,297.15,293.15,0.0,0.0,299.8,1.0,1.0,0.56,304.58,297.15,293.15,0.0,0.0,299.8,1.0,1.0,0.41,304.34,297.15,293.15,0.0,0.0,299.8,1.0,1.0,0.56,303.79,297.15,293.15,0.0,0.0,299.8,1.0,1.0,2.66,299.8,291.15,301.84,297.38,301.84,304.52,299.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.36,410.0,12143.12,0.0,13467.11,1.0,283.94,298.91,300.36,301.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5562.25,0.0,44.02,2275.33,0.0,209.47,0.26,1.0,0.0,3.0,1.0,0.0
17678400.0,304.13,297.15,293.15,0.0,0.0,298.91,1.0,1.0,0.53,304.56,297.15,293.15,0.0,0.0,298.91,1.0,1.0,0.56,304.38,297.15,293.15,0.0,0.0,298.91,1.0,1.0,0.41,304.13,297.15,293.15,0.0,0.0,298.91,1.0,1.0,0.56,303.57,297.15,293.15,0.0,0.0,298.91,1.0,1.0,2.66,298.91,291.15,300.84,296.96,300.85,304.32,298.9,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.34,410.0,11492.55,0.0,13467.22,1.0,283.9,298.07,299.94,300.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5207.52,0.0,44.02,2275.33,0.0,196.86,0.26,1.0,0.0,3.0,1.0,0.0
17678700.0,303.91,297.15,293.15,0.0,0.0,298.09,1.0,1.0,0.53,304.37,297.15,293.15,0.0,0.0,298.09,1.0,1.0,0.56,304.19,297.15,293.15,0.0,0.0,298.09,1.0,1.0,0.41,303.94,297.15,293.15,0.0,0.0,298.09,1.0,1.0,0.56,303.36,297.15,293.15,0.0,0.0,298.09,1.0,1.0,2.66,298.09,291.15,299.93,296.57,299.93,304.12,298.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,10907.25,0.0,13467.41,1.0,283.86,297.28,299.54,300.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4882.95,0.0,44.02,2275.33,0.0,180.08,0.26,1.0,0.0,3.0,1.0,0.0
17679000.0,303.71,297.15,293.15,0.0,0.0,297.38,1.0,1.0,0.53,304.19,297.15,293.15,0.0,0.0,297.38,1.0,1.0,0.56,304.02,297.15,293.15,0.0,0.0,297.38,1.0,1.0,0.41,303.77,297.15,293.15,0.0,0.0,297.38,1.0,1.0,0.56,303.17,297.15,293.15,0.0,0.0,297.38,1.0,1.0,2.66,297.38,291.15,299.14,296.24,299.15,303.94,297.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.32,410.0,10418.28,0.0,13467.3,1.0,283.82,296.59,299.21,299.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4605.36,0.0,44.02,2275.33,0.0,159.07,0.26,1.0,0.0,3.0,1.0,0.0
17679300.0,303.54,297.15,293.15,0.0,0.0,296.83,1.0,1.0,0.53,304.04,297.15,293.15,0.0,0.0,296.83,1.0,1.0,0.56,303.87,297.15,293.15,0.0,0.0,296.83,1.0,1.0,0.41,303.62,297.15,293.15,0.0,0.0,296.83,1.0,1.0,0.56,303.01,297.15,293.15,0.0,0.0,296.83,1.0,1.0,2.66,296.83,291.15,298.53,296.02,298.54,303.78,296.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.33,410.0,10057.13,0.0,13467.28,1.0,283.79,296.03,298.98,299.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4389.75,0.0,44.02,2275.33,0.0,133.1,0.26,1.0,0.0,3.0,1.0,0.0
17679600.0,303.41,297.15,293.15,0.0,0.0,296.46,1.0,1.0,0.53,303.92,297.15,293.15,0.0,0.0,296.46,1.0,1.0,0.56,303.74,297.15,293.15,0.0,0.0,296.46,1.0,1.0,0.41,303.49,297.15,293.15,0.0,0.0,296.46,1.0,1.0,0.56,302.88,297.15,293.15,0.0,0.0,296.46,1.0,1.0,2.66,296.46,291.15,298.15,295.94,298.15,303.66,296.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.36,410.0,9856.47,0.0,13467.11,1.0,283.77,295.64,298.92,299.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4253.74,0.0,44.02,2275.33,0.0,101.49,0.26,1.0,0.0,3.0,1.0,0.0
17679900.0,303.31,297.15,293.15,0.0,0.0,296.23,1.0,1.0,0.53,303.82,297.15,293.15,0.0,0.0,296.23,1.0,1.0,0.56,303.65,297.15,293.15,0.0,0.0,296.23,1.0,1.0,0.41,303.41,297.15,293.15,0.0,0.0,296.23,1.0,1.0,0.56,302.79,297.15,293.15,0.0,0.0,296.23,1.0,1.0,2.66,296.23,291.15,297.9,295.95,297.9,303.56,296.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,9706.01,0.0,13466.91,1.0,283.76,295.41,298.95,299.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4180.07,0.0,44.02,2275.33,0.0,98.48,0.26,1.0,0.0,3.0,1.0,0.0
17680200.0,303.22,297.15,293.15,0.0,0.0,296.04,1.0,1.0,0.53,303.74,297.15,293.15,0.0,0.0,296.04,1.0,1.0,0.56,303.56,297.15,293.15,0.0,0.0,296.04,1.0,1.0,0.41,303.33,297.15,293.15,0.0,0.0,296.04,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,296.04,1.0,1.0,2.66,296.04,291.15,297.65,295.96,297.65,303.48,296.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,9563.84,0.0,13466.9,1.0,283.75,295.2,298.96,299.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4112.01,0.0,44.02,2275.33,0.0,95.27,0.26,1.0,0.0,3.0,1.0,0.0
17680500.0,303.15,297.15,293.15,0.0,0.0,295.92,1.0,1.0,0.53,303.68,297.15,293.15,0.0,0.0,295.92,1.0,1.0,0.56,303.49,297.15,293.15,0.0,0.0,295.92,1.0,1.0,0.41,303.27,297.15,293.15,0.0,0.0,295.92,1.0,1.0,0.56,302.66,297.15,293.15,0.0,0.0,295.92,1.0,1.0,2.66,295.92,291.15,297.4,295.98,297.41,303.42,295.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.35,410.0,9436.79,0.0,13467.17,1.0,283.74,295.02,298.98,299.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4052.53,0.0,44.02,2275.33,0.0,92.44,0.26,1.0,0.0,3.0,1.0,0.0
17680800.0,303.09,297.15,293.15,0.0,0.0,295.82,1.0,1.0,0.53,303.62,297.15,293.15,0.0,0.0,295.82,1.0,1.0,0.56,303.42,297.15,293.15,0.0,0.0,295.82,1.0,1.0,0.41,303.22,297.15,293.15,0.0,0.0,295.82,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,295.82,1.0,1.0,2.66,295.82,291.15,297.18,296.0,297.18,303.36,295.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.28,410.0,9307.06,0.0,13467.51,1.0,283.74,294.85,299.0,299.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3998.43,0.0,44.02,2275.33,0.0,89.93,0.26,1.0,0.0,3.0,1.0,0.0
17681100.0,303.04,297.15,293.15,0.0,0.0,295.72,1.0,1.0,0.53,303.56,297.15,293.15,0.0,0.0,295.72,1.0,1.0,0.56,303.36,297.15,293.15,0.0,0.0,295.72,1.0,1.0,0.41,303.17,297.15,293.15,0.0,0.0,295.72,1.0,1.0,0.56,302.57,297.15,293.15,0.0,0.0,295.72,1.0,1.0,2.66,295.72,291.15,296.96,296.02,296.96,303.3,295.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.25,410.0,9191.18,0.0,13467.62,1.0,283.73,294.69,299.02,299.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3948.2,0.0,44.02,2275.33,0.0,87.62,0.26,1.0,0.0,3.0,1.0,0.0
17681400.0,302.99,297.15,293.15,0.0,0.0,295.68,1.0,1.0,0.53,303.52,297.15,293.15,0.0,0.0,295.68,1.0,1.0,0.56,303.31,297.15,293.15,0.0,0.0,295.68,1.0,1.0,0.41,303.13,297.15,293.15,0.0,0.0,295.68,1.0,1.0,0.56,302.53,297.15,293.15,0.0,0.0,295.68,1.0,1.0,2.66,295.68,291.15,296.77,296.04,296.77,303.25,295.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.32,410.0,9120.26,0.0,13467.33,1.0,283.72,294.57,299.04,299.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3909.52,0.0,44.02,2275.33,0.0,85.78,0.26,1.0,0.0,3.0,1.0,0.0
17681700.0,302.95,297.15,293.15,0.0,0.0,295.65,1.0,1.0,0.53,303.47,297.15,293.15,0.0,0.0,295.65,1.0,1.0,0.56,303.26,297.15,293.15,0.0,0.0,295.65,1.0,1.0,0.41,303.09,297.15,293.15,0.0,0.0,295.65,1.0,1.0,0.56,302.5,297.15,293.15,0.0,0.0,295.65,1.0,1.0,2.66,295.65,291.15,296.59,296.06,296.59,303.21,295.65,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.39,410.0,9045.35,0.0,13466.99,1.0,283.72,294.47,299.06,299.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3878.35,0.0,44.02,2275.33,0.0,84.31,0.26,1.0,0.0,3.0,1.0,0.0
17682000.0,302.91,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.53,303.44,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.56,303.22,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.41,303.05,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.56,302.47,297.15,293.15,0.0,0.0,295.63,1.0,1.0,2.66,295.63,291.15,296.44,296.08,296.44,303.17,295.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,9008.55,0.0,13466.93,1.0,283.71,294.4,299.08,299.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3857.42,0.0,44.02,2275.33,0.0,83.24,0.26,1.0,0.0,3.0,1.0,0.0
17682300.0,302.88,297.15,293.15,0.0,0.0,295.62,1.0,1.0,0.53,303.4,297.15,293.15,0.0,0.0,295.62,1.0,1.0,0.56,303.18,297.15,293.15,0.0,0.0,295.62,1.0,1.0,0.41,303.03,297.15,293.15,0.0,0.0,295.62,1.0,1.0,0.56,302.45,297.15,293.15,0.0,0.0,295.62,1.0,1.0,2.66,295.62,291.15,296.32,296.1,296.32,303.14,295.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.34,410.0,8983.2,0.0,13467.2,1.0,283.71,294.36,299.1,299.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3847.06,0.0,44.02,2275.33,0.0,82.65,0.26,1.0,0.0,3.0,1.0,0.0
17682600.0,302.85,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.53,303.37,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.56,303.15,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.41,303.0,297.15,293.15,0.0,0.0,295.63,1.0,1.0,0.56,302.43,297.15,293.15,0.0,0.0,295.63,1.0,1.0,2.66,295.63,291.15,296.23,296.12,296.23,303.11,295.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,8985.51,0.0,13467.41,1.0,283.71,294.35,299.12,299.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3846.72,0.0,44.02,2275.33,0.0,82.46,0.26,1.0,0.0,3.0,1.0,0.0
17682900.0,302.83,297.15,293.15,0.0,0.0,295.64,1.0,1.0,0.53,303.35,297.15,293.15,0.0,0.0,295.64,1.0,1.0,0.56,303.12,297.15,293.15,0.0,0.0,295.64,1.0,1.0,0.41,302.98,297.15,293.15,0.0,0.0,295.64,1.0,1.0,0.56,302.41,297.15,293.15,0.0,0.0,295.64,1.0,1.0,2.66,295.64,291.15,296.17,296.14,296.17,303.08,295.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.29,410.0,8996.45,0.0,13467.45,1.0,283.71,294.36,299.14,299.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3853.23,0.0,44.02,2275.33,0.0,82.63,0.26,1.0,0.0,3.0,1.0,0.0
17683200.0,302.8,297.15,293.15,0.0,0.0,295.64,1.0,1.0,0.53,303.32,297.15,293.15,0.0,0.0,295.64,1.0,1.0,0.56,303.1,297.15,293.15,0.0,0.0,295.64,1.0,1.0,0.41,302.96,297.15,293.15,0.0,0.0,295.64,1.0,1.0,0.56,302.4,297.15,293.15,0.0,0.0,295.64,1.0,1.0,2.66,295.64,291.15,296.15,296.15,296.15,303.06,295.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.27,410.0,9004.03,0.0,13467.55,1.0,283.71,294.38,299.15,299.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3858.68,0.0,44.02,2275.33,0.0,82.29,0.26,1.0,0.0,3.0,1.0,0.0
17683500.0,302.78,297.15,293.15,0.0,0.0,295.64,1.0,1.0,0.53,303.3,297.15,293.15,0.0,0.0,295.64,1.0,1.0,0.56,303.07,297.15,293.15,0.0,0.0,295.64,1.0,1.0,0.41,302.94,297.15,293.15,0.0,0.0,295.64,1.0,1.0,0.56,302.38,297.15,293.15,0.0,0.0,295.64,1.0,1.0,2.66,295.64,291.15,296.15,296.15,296.15,303.04,295.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.28,410.0,8997.29,0.0,13467.49,1.0,283.71,294.38,299.15,299.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3859.25,0.0,44.02,2275.33,0.0,84.34,0.26,1.0,0.0,3.0,1.0,0.0
17683800.0,302.75,297.15,293.15,0.0,0.0,295.62,1.0,1.0,0.53,303.27,297.15,293.15,0.0,0.0,295.62,1.0,1.0,0.56,303.04,297.15,293.15,0.0,0.0,295.62,1.0,1.0,0.41,302.91,297.15,293.15,0.0,0.0,295.62,1.0,1.0,0.56,302.36,297.15,293.15,0.0,0.0,295.62,1.0,1.0,2.66,295.62,291.15,296.15,296.11,296.15,303.01,295.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.31,410.0,8967.09,0.0,13467.38,1.0,283.71,294.36,299.11,299.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3848.85,0.0,44.02,2275.33,0.0,85.95,0.26,1.0,0.0,3.0,1.0,0.0
17684100.0,302.72,297.15,293.15,0.0,0.0,295.57,1.0,1.0,0.53,303.25,297.15,293.15,0.0,0.0,295.57,1.0,1.0,0.56,303.01,297.15,293.15,0.0,0.0,295.57,1.0,1.0,0.41,302.89,297.15,293.15,0.0,0.0,295.57,1.0,1.0,0.56,302.34,297.15,293.15,0.0,0.0,295.57,1.0,1.0,2.66,295.57,291.15,296.15,296.06,296.15,302.98,295.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.34,410.0,8923.71,0.0,13467.23,1.0,283.71,294.32,299.06,299.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3828.79,0.0,44.02,2275.33,0.0,87.07,0.26,1.0,0.0,3.0,1.0,0.0
17684400.0,302.69,297.15,293.15,0.0,0.0,295.51,1.0,1.0,0.53,303.21,297.15,293.15,0.0,0.0,295.51,1.0,1.0,0.56,302.98,297.15,293.15,0.0,0.0,295.51,1.0,1.0,0.41,302.86,297.15,293.15,0.0,0.0,295.51,1.0,1.0,0.56,302.31,297.15,293.15,0.0,0.0,295.51,1.0,1.0,2.66,295.51,291.15,296.15,295.99,296.15,302.95,295.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.37,410.0,8869.74,0.0,13467.07,1.0,283.71,294.26,298.99,299.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3801.29,0.0,44.02,2275.33,0.0,87.68,0.26,1.0,0.0,3.0,1.0,0.0
17684700.0,302.65,297.15,293.15,0.0,0.0,295.44,1.0,1.0,0.53,303.18,297.15,293.15,0.0,0.0,295.44,1.0,1.0,0.56,302.95,297.15,293.15,0.0,0.0,295.44,1.0,1.0,0.41,302.83,297.15,293.15,0.0,0.0,295.44,1.0,1.0,0.56,302.29,297.15,293.15,0.0,0.0,295.44,1.0,1.0,2.66,295.44,291.15,296.15,295.9,296.15,302.92,295.44,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,8831.92,0.0,13466.9,1.0,283.7,294.21,298.9,299.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3775.81,0.0,44.02,2275.33,0.0,88.13,0.26,1.0,0.0,3.0,1.0,0.0
17685000.0,302.62,297.15,293.15,0.0,0.0,295.37,1.0,1.0,0.53,303.15,297.15,293.15,0.0,0.0,295.37,1.0,1.0,0.56,302.91,297.15,293.15,0.0,0.0,295.37,1.0,1.0,0.41,302.8,297.15,293.15,0.0,0.0,295.37,1.0,1.0,0.56,302.26,297.15,293.15,0.0,0.0,295.37,1.0,1.0,2.66,295.37,291.15,296.15,295.81,296.15,302.89,295.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,8793.83,0.0,13466.74,1.0,283.7,294.17,298.81,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3750.89,0.0,44.02,2275.33,0.0,88.42,0.26,1.0,0.0,3.0,1.0,0.0
17685300.0,302.58,297.15,293.15,0.0,0.0,295.3,1.0,1.0,0.53,303.11,297.15,293.15,0.0,0.0,295.3,1.0,1.0,0.56,302.88,297.15,293.15,0.0,0.0,295.3,1.0,1.0,0.41,302.77,297.15,293.15,0.0,0.0,295.3,1.0,1.0,0.56,302.23,297.15,293.15,0.0,0.0,295.3,1.0,1.0,2.66,295.3,291.15,296.15,295.71,296.15,302.85,295.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.48,410.0,8756.52,0.0,13466.59,1.0,283.7,294.12,298.71,299.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3725.29,0.0,44.02,2275.33,0.0,88.39,0.26,1.0,0.0,3.0,1.0,0.0
17685600.0,302.54,297.15,293.15,0.0,0.0,295.23,1.0,1.0,0.53,303.08,297.15,293.15,0.0,0.0,295.23,1.0,1.0,0.56,302.84,297.15,293.15,0.0,0.0,295.23,1.0,1.0,0.41,302.73,297.15,293.15,0.0,0.0,295.23,1.0,1.0,0.56,302.2,297.15,293.15,0.0,0.0,295.23,1.0,1.0,2.66,295.23,291.15,296.15,295.63,296.15,302.82,295.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,8737.01,0.0,13466.47,1.0,283.7,294.08,298.63,299.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3702.95,0.0,44.02,2275.33,0.0,88.08,0.26,1.0,0.0,3.0,1.0,0.0
17685900.0,302.51,297.15,293.15,0.0,0.0,295.18,1.0,1.0,0.53,303.05,297.15,293.15,0.0,0.0,295.18,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,295.18,1.0,1.0,0.41,302.71,297.15,293.15,0.0,0.0,295.18,1.0,1.0,0.56,302.17,297.15,293.15,0.0,0.0,295.18,1.0,1.0,2.66,295.18,291.15,296.15,295.55,296.15,302.79,295.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.53,410.0,8721.94,0.0,13466.36,1.0,283.7,294.06,298.55,299.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3686.87,0.0,44.02,2275.33,0.0,87.53,0.26,1.0,0.0,3.0,1.0,0.0
17686200.0,302.48,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.53,303.02,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.56,302.79,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.41,302.68,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.56,302.15,297.15,293.15,0.0,0.0,295.13,1.0,1.0,2.66,295.13,291.15,296.15,295.48,296.15,302.76,295.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,8711.44,0.0,13466.25,1.0,283.7,294.04,298.48,299.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3673.68,0.0,44.02,2275.33,0.0,86.7,0.26,1.0,0.0,3.0,1.0,0.0
17686500.0,302.45,297.15,293.15,0.0,0.0,295.11,1.0,1.0,0.53,302.99,297.15,293.15,0.0,0.0,295.11,1.0,1.0,0.56,302.76,297.15,293.15,0.0,0.0,295.11,1.0,1.0,0.41,302.65,297.15,293.15,0.0,0.0,295.11,1.0,1.0,0.56,302.13,297.15,293.15,0.0,0.0,295.11,1.0,1.0,2.66,295.1,291.15,296.15,295.44,296.15,302.73,295.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,8706.6,0.0,13466.19,1.0,283.69,294.03,298.44,299.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3664.37,0.0,44.02,2275.33,0.0,85.27,0.26,1.0,0.0,3.0,1.0,0.0
17686800.0,302.43,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,302.97,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,302.74,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,302.63,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,302.11,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,302.71,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,8708.67,0.0,13466.16,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3660.13,0.0,44.02,2275.33,0.0,83.47,0.26,1.0,0.0,3.0,1.0,0.0
17687100.0,302.4,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,302.95,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,302.61,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,302.09,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,302.69,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,8710.61,0.0,13466.12,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.7,0.0,44.02,2275.33,0.0,83.11,0.26,1.0,0.0,3.0,1.0,0.0
17687400.0,302.38,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,302.92,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,302.71,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,302.59,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,302.07,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,302.67,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,8710.7,0.0,13466.07,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.67,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
17687700.0,302.36,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,302.9,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,302.69,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,302.57,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,302.05,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,302.65,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,8710.7,0.0,13466.04,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.67,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
17688000.0,302.33,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,302.88,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,302.68,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,302.55,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,302.03,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,302.63,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,8710.7,0.0,13466.03,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.67,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
17688300.0,302.31,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,302.85,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,302.66,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,302.53,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,302.02,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,302.61,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,8710.7,0.0,13466.06,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.67,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
17688600.0,302.28,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,302.83,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,302.65,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,302.51,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,302.0,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,302.59,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,8710.7,0.0,13466.1,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.67,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
17688900.0,302.26,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,302.81,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,302.63,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,302.49,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,301.98,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,302.57,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,8710.7,0.0,13466.15,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.67,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
17689200.0,302.24,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,302.78,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,302.61,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,302.47,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,301.96,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,302.55,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,8710.71,0.0,13466.19,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.67,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
17689500.0,302.21,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,302.76,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,302.59,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,302.45,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,301.94,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,302.52,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,8710.71,0.0,13466.2,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.67,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
17689800.0,302.19,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,302.73,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,302.57,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,302.43,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,301.93,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,302.5,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,8710.7,0.0,13466.17,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.67,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
17690100.0,302.16,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,302.71,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,302.55,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,302.41,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,301.91,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,302.48,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,8710.7,0.0,13466.12,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.67,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
17690400.0,302.13,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,302.68,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,302.52,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,302.38,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,301.89,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,302.45,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,8710.7,0.0,13466.06,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.67,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
17690700.0,302.11,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,302.66,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,302.5,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,302.36,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,301.87,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,302.43,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,8710.7,0.0,13466.03,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.67,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
17691000.0,302.08,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,302.63,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,302.47,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,302.33,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,301.85,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,302.4,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,8710.7,0.0,13466.06,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.67,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
17691300.0,302.06,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,302.61,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,302.31,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,301.83,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,302.38,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,8710.7,0.0,13466.14,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.67,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
17691600.0,302.03,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,302.58,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,302.41,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,302.28,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,301.81,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,302.35,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,8710.7,0.0,13466.18,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.67,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
17691900.0,302.0,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,302.55,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,302.38,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,302.26,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,301.79,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,302.32,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,8710.7,0.0,13466.2,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.67,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
17692200.0,301.98,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,302.53,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,302.36,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,302.23,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,301.77,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,302.3,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,8710.7,0.0,13466.16,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.67,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
17692500.0,301.95,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,302.5,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,302.33,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,302.21,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,301.75,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,302.27,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,8710.7,0.0,13466.09,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.67,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
17692800.0,301.92,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,302.48,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,302.3,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,302.19,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,301.73,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,302.24,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,8710.7,0.0,13466.04,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.67,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
17693100.0,301.9,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,302.45,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,302.27,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,302.16,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,301.71,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,302.22,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,8710.7,0.0,13466.05,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.67,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
17693400.0,301.87,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,302.42,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,302.25,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,302.14,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,301.69,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,302.19,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,8710.7,0.0,13466.1,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.67,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
17693700.0,301.85,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,302.4,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,302.22,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,302.11,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,301.67,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,302.16,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,8710.7,0.0,13466.15,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.67,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
17694000.0,301.82,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,302.37,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,302.19,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,302.09,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,301.65,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,302.13,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,8710.7,0.0,13466.17,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.67,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
17694300.0,303.18,303.15,285.15,0.0,0.0,298.68,1.0,0.87,0.0,303.48,303.15,285.15,0.0,0.0,298.85,1.0,0.95,0.0,303.39,303.15,285.15,0.0,0.0,298.8,1.0,0.93,0.0,303.18,303.15,285.15,0.0,0.0,298.75,1.0,0.88,0.0,302.84,303.15,285.15,0.0,0.0,298.6,1.0,0.79,0.0,299.06,303.15,296.15,295.42,301.13,301.25,292.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.64,403.5,67.39,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600.0,303.65,303.15,285.15,0.0,0.0,298.68,1.0,0.95,0.0,303.94,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,298.8,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,298.75,1.0,0.96,0.0,303.38,303.15,285.15,0.0,0.0,298.6,1.0,0.83,0.0,299.06,303.15,296.15,295.42,301.13,301.25,292.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.63,410.0,4.66,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900.0,303.87,303.15,285.15,0.0,0.0,298.68,1.0,1.0,0.0,304.15,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,298.8,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,298.75,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,298.6,1.0,0.91,0.0,299.06,303.15,296.15,295.42,301.13,301.25,293.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.61,410.0,4.83,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200.0,303.99,303.15,285.15,0.0,0.0,298.68,1.0,1.0,0.0,304.26,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,298.8,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,298.75,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,298.6,1.0,1.0,0.0,299.06,303.15,296.15,295.42,301.13,301.25,293.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.56,410.0,9.03,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500.0,304.07,303.15,285.15,0.0,0.0,298.68,1.0,1.0,0.0,304.32,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,304.27,303.15,285.15,0.0,0.0,298.8,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,298.75,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,298.6,1.0,1.0,0.0,299.06,303.15,296.15,295.42,301.13,301.25,293.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.5,410.0,11.14,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800.0,304.12,303.15,285.15,0.0,0.0,298.68,1.0,1.0,0.0,304.36,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,304.32,303.15,285.15,0.0,0.0,298.8,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,298.75,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,298.6,1.0,1.0,0.0,299.06,303.15,296.15,295.42,301.13,301.25,293.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,9.41,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100.0,304.16,303.15,285.15,0.0,0.0,298.68,1.0,1.0,0.0,304.37,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,304.36,303.15,285.15,0.0,0.0,298.8,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,298.75,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,298.6,1.0,1.0,0.0,299.06,303.15,296.15,295.42,301.13,301.25,293.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.37,410.0,7.97,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
