time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17721000.0,304.12,303.15,285.15,0.0,0.0,298.67,1.0,1.0,0.0,304.25,303.15,285.15,0.0,0.0,298.84,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,298.78,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,298.74,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,298.58,1.0,1.0,0.0,299.04,303.15,296.15,296.15,301.14,301.25,294.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300.0,304.12,303.15,285.15,0.0,0.0,298.67,1.0,1.0,0.0,304.25,303.15,285.15,0.0,0.0,298.84,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,298.78,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,298.74,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,298.58,1.0,1.0,0.0,299.04,303.15,296.15,296.15,301.14,301.25,294.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600.0,304.11,303.15,285.15,0.0,0.0,298.67,1.0,1.0,0.0,304.25,303.15,285.15,0.0,0.0,298.84,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,298.78,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,298.74,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,298.58,1.0,1.0,0.0,299.04,303.15,296.15,296.15,301.14,301.25,294.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900.0,304.11,303.15,285.15,0.0,0.0,298.67,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,298.84,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,298.78,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,298.74,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,298.58,1.0,1.0,0.0,299.04,303.15,296.15,296.15,301.14,301.25,294.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200.0,304.11,303.15,285.15,0.0,0.0,298.67,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,298.84,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,298.78,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,298.74,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,298.58,1.0,1.0,0.0,299.04,303.15,296.15,296.15,301.14,301.25,294.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500.0,304.11,303.15,285.15,0.0,0.0,298.67,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,298.84,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,298.78,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,298.73,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,298.58,1.0,1.0,0.0,299.04,303.15,296.15,296.15,301.14,301.25,294.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800.0,304.11,303.15,285.15,0.0,0.0,298.67,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,298.83,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,298.78,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,298.73,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,298.58,1.0,1.0,0.0,299.04,303.15,296.15,296.15,301.14,301.25,294.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100.0,304.11,303.15,285.15,0.0,0.0,298.67,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,298.83,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,298.78,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,298.73,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,298.58,1.0,1.0,0.0,299.04,303.15,296.15,296.14,301.14,301.25,294.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400.0,304.11,303.15,285.15,0.0,0.0,298.67,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,298.83,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,298.78,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,298.73,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,298.58,1.0,1.0,0.0,299.04,303.15,296.15,296.1,301.14,301.25,294.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700.0,304.1,303.15,285.15,0.0,0.0,298.67,1.0,1.0,0.0,304.23,303.15,285.15,0.0,0.0,298.83,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,298.78,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,298.73,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,298.58,1.0,1.0,0.0,299.04,303.15,296.15,296.05,301.14,301.25,294.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000.0,304.09,303.15,285.15,0.0,0.0,298.67,1.0,1.0,0.0,304.23,303.15,285.15,0.0,0.0,298.83,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,298.78,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,298.73,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,298.58,1.0,1.0,0.0,299.04,303.15,296.15,295.98,301.14,301.25,294.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300.0,304.07,303.15,285.15,0.0,0.0,298.66,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,298.83,1.0,1.0,0.0,304.19,303.15,285.15,0.0,0.0,298.77,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,298.72,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,298.57,1.0,1.0,0.0,299.03,303.15,296.15,295.9,301.14,301.26,294.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600.0,304.03,303.15,285.15,0.0,0.0,298.65,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,298.82,1.0,1.0,0.0,304.19,303.15,285.15,0.0,0.0,298.76,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,298.71,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,298.56,1.0,1.0,0.0,299.02,303.15,296.15,295.82,301.14,301.26,294.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900.0,303.99,303.15,285.15,0.0,0.0,298.65,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,298.81,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,298.76,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,298.71,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,298.56,1.0,1.0,0.0,299.01,303.15,296.15,295.73,301.14,301.26,294.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200.0,303.96,303.15,285.15,0.0,0.0,298.65,1.0,1.0,0.0,304.17,303.15,285.15,0.0,0.0,298.81,1.0,1.0,0.0,304.17,303.15,285.15,0.0,0.0,298.76,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,298.71,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,298.56,1.0,1.0,0.0,299.02,303.15,296.15,295.65,301.14,301.26,294.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.56,410.0,0.04,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500.0,303.94,303.15,285.15,0.0,0.0,298.64,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,298.81,1.0,1.0,0.0,304.17,303.15,285.15,0.0,0.0,298.75,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,298.71,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,298.55,1.0,1.0,0.0,299.01,303.15,296.15,295.57,301.15,301.26,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800.0,303.96,303.15,285.15,0.0,0.0,298.63,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,298.8,1.0,1.0,0.0,304.16,303.15,285.15,0.0,0.0,298.74,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,298.7,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,298.54,1.0,1.0,0.0,299.0,303.15,296.15,295.51,301.15,301.26,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100.0,304.0,303.15,285.15,0.0,0.0,298.63,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,298.8,1.0,1.0,0.0,304.15,303.15,285.15,0.0,0.0,298.74,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,298.7,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,298.54,1.0,1.0,0.0,299.0,303.15,296.15,295.46,301.15,301.26,294.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.76,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400.0,304.01,303.15,285.15,0.0,0.0,298.63,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,298.8,1.0,1.0,0.0,304.14,303.15,285.15,0.0,0.0,298.74,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,298.7,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,298.54,1.0,1.0,0.0,299.0,303.15,296.15,295.42,301.15,301.26,294.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.44,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700.0,304.02,303.15,285.15,0.0,0.0,298.63,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,298.8,1.0,1.0,0.0,304.14,303.15,285.15,0.0,0.0,298.74,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,298.7,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,298.54,1.0,1.0,0.0,299.0,303.15,296.15,295.42,301.15,301.26,294.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.06,410.0,0.05,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000.0,304.02,303.15,285.15,0.0,0.0,298.63,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,298.8,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,298.74,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,298.7,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,298.54,1.0,1.0,0.0,299.0,303.15,296.15,295.45,301.15,301.26,294.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.57,410.0,0.05,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300.0,304.01,303.15,285.15,0.0,0.0,298.63,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,298.8,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,298.74,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,298.69,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,298.54,1.0,1.0,0.0,298.99,303.15,296.15,295.5,301.15,301.26,294.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600.0,304.01,303.15,285.15,0.0,0.0,298.62,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,298.79,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,298.73,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,298.69,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,298.53,1.0,1.0,0.0,298.98,303.15,296.15,295.58,301.15,301.26,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.8,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900.0,304.01,303.15,285.15,0.0,0.0,298.61,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,298.78,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,298.72,1.0,1.0,0.0,303.88,303.15,285.15,0.0,0.0,298.68,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,298.52,1.0,1.0,0.0,298.97,303.15,296.15,295.66,301.16,301.26,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200.0,304.0,303.15,285.15,0.0,0.0,298.59,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,298.76,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,298.71,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,298.66,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,298.5,1.0,1.0,0.0,298.95,303.15,296.15,295.76,301.16,301.27,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500.0,304.0,303.15,285.15,0.0,0.0,298.59,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,298.76,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,298.71,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,298.66,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,298.5,1.0,1.0,0.0,298.95,303.15,296.15,295.85,301.16,301.27,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800.0,303.99,303.15,285.15,0.0,0.0,298.59,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,298.76,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,298.71,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,298.66,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,298.5,1.0,1.0,0.0,298.95,303.15,296.15,295.95,301.16,301.27,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.46,410.0,0.11,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100.0,303.99,303.15,285.15,0.0,0.0,298.59,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,298.76,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,298.71,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,298.66,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,298.5,1.0,1.0,0.0,298.95,303.15,296.15,296.03,301.16,301.27,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.44,410.0,0.01,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400.0,303.99,303.15,285.15,0.0,0.0,298.59,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,298.76,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,298.71,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,298.66,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,298.5,1.0,1.0,0.0,298.95,303.15,296.15,296.09,301.16,301.27,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700.0,303.99,303.15,285.15,0.0,0.0,298.59,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,298.76,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,298.71,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,298.66,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,298.5,1.0,1.0,0.0,298.95,303.15,296.15,296.13,301.16,301.27,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000.0,303.99,303.15,285.15,0.0,0.0,298.59,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,298.76,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,298.71,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,298.66,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,298.5,1.0,1.0,0.0,298.95,303.15,296.15,296.15,301.16,301.27,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300.0,303.99,303.15,285.15,0.0,0.0,298.59,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,298.76,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,298.71,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,298.66,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,298.5,1.0,1.0,0.0,298.95,303.15,296.15,296.14,301.16,301.27,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600.0,303.99,303.15,285.15,0.0,0.0,298.59,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,298.76,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,298.71,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,298.66,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,298.5,1.0,1.0,0.0,298.95,303.15,296.15,296.1,301.16,301.27,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900.0,303.99,303.15,285.15,0.0,0.0,298.59,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,298.76,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,298.71,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,298.66,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,298.5,1.0,1.0,0.0,298.95,303.15,296.15,296.04,301.16,301.27,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200.0,304.0,303.15,285.15,0.0,0.0,298.59,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,298.76,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,298.71,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,298.66,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,298.5,1.0,1.0,0.0,298.95,303.15,296.15,295.96,301.16,301.27,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500.0,304.0,303.15,285.15,0.0,0.0,298.59,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,298.76,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,298.71,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,298.66,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,298.5,1.0,1.0,0.0,298.95,303.15,296.15,295.88,301.16,301.27,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800.0,304.0,303.15,285.15,0.0,0.0,298.59,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,298.76,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,298.71,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,298.66,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,298.5,1.0,1.0,0.0,298.95,303.15,296.15,295.79,301.16,301.27,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100.0,304.0,303.15,285.15,0.0,0.0,298.59,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,298.76,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,298.71,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,298.66,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,298.5,1.0,1.0,0.0,298.95,303.15,296.15,295.7,301.16,301.27,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400.0,304.0,303.15,285.15,0.0,0.0,298.59,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,298.76,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,298.71,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,298.66,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,298.5,1.0,1.0,0.0,298.95,303.15,296.15,295.61,301.16,301.27,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.82,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700.0,304.0,303.15,285.15,0.0,0.0,298.59,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,298.76,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,298.71,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,298.66,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,298.5,1.0,1.0,0.0,298.95,303.15,296.15,295.54,301.16,301.27,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.87,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000.0,303.99,303.15,285.15,0.0,0.0,298.59,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,298.76,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,298.71,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,298.66,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,298.5,1.0,1.0,0.0,298.95,303.15,296.15,295.48,301.16,301.27,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.9,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300.0,303.99,303.15,285.15,0.0,0.0,298.59,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,298.76,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,298.71,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,298.66,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,298.5,1.0,1.0,0.0,298.95,303.15,296.15,295.44,301.16,301.27,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.91,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600.0,303.99,303.15,285.15,0.0,0.0,298.59,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,298.76,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,298.71,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,298.66,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,298.5,1.0,1.0,0.0,298.95,303.15,296.15,295.42,301.16,301.27,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.89,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733900.0,303.99,303.15,285.15,0.0,0.0,298.59,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,298.76,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,298.71,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,298.66,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,298.5,1.0,1.0,0.0,298.95,303.15,296.15,295.44,301.16,301.27,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.86,410.0,0.01,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734200.0,303.99,303.15,285.15,0.0,0.0,298.59,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,298.76,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,298.71,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,298.66,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,298.5,1.0,1.0,0.0,298.95,303.15,296.14,295.48,301.16,301.27,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.82,410.0,0.01,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734500.0,303.99,303.15,285.15,0.0,0.0,298.59,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,298.76,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,298.71,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,298.66,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,298.5,1.0,1.0,0.0,298.95,303.15,296.13,295.54,301.16,301.27,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.77,410.0,0.01,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734800.0,303.99,303.15,285.15,0.0,0.0,298.59,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,298.76,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,298.71,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,298.66,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,298.5,1.0,1.0,0.0,298.95,303.15,296.11,295.62,301.16,301.27,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.73,410.0,0.03,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735100.0,303.99,303.15,285.15,0.0,0.0,298.59,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,298.76,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,298.71,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,298.66,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,298.5,1.0,1.0,0.0,298.95,303.15,296.1,295.71,301.16,301.27,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.68,410.0,0.01,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735400.0,303.99,303.15,285.15,0.0,0.0,298.59,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,298.76,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,298.71,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,298.66,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,298.5,1.0,1.0,0.0,298.95,303.15,296.09,295.8,301.16,301.27,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735700.0,303.99,303.15,285.15,0.0,0.0,298.59,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,298.76,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,298.7,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,298.66,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,298.5,1.0,1.0,0.0,298.95,303.15,296.08,295.9,301.16,301.27,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736000.0,303.99,303.15,285.15,0.0,0.0,298.59,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,298.76,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,298.7,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,298.66,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,298.5,1.0,1.0,0.0,298.95,303.15,296.08,295.98,301.16,301.27,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.57,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736300.0,303.99,303.15,285.15,0.0,0.0,298.59,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,298.76,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,298.7,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,298.66,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,298.5,1.0,1.0,0.0,298.95,303.15,296.08,296.05,301.16,301.27,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736600.0,303.99,303.15,285.15,0.0,0.0,298.59,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,298.76,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,298.7,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,298.66,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,298.5,1.0,1.0,0.0,298.95,303.15,296.09,296.09,301.16,301.27,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736900.0,303.99,303.15,285.15,0.0,0.0,298.59,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,298.76,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,298.7,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,298.66,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,298.5,1.0,1.0,0.0,298.94,303.15,296.11,296.11,301.16,301.27,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17737200.0,304.0,303.15,285.15,0.0,0.0,298.59,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,298.76,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,298.7,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,298.66,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,298.5,1.0,1.0,0.0,298.94,303.15,296.15,296.15,301.16,301.27,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17737500.0,302.28,297.15,293.15,0.0,0.0,296.13,1.0,1.0,0.53,302.77,297.15,293.15,0.0,0.0,296.13,1.0,1.0,0.56,302.59,297.15,293.15,0.0,0.0,296.13,1.0,1.0,0.41,302.59,297.15,293.15,0.0,0.0,296.13,1.0,1.0,0.56,302.59,297.15,293.15,0.0,0.0,296.13,1.0,1.0,2.66,296.13,291.15,296.2,296.15,296.2,302.63,296.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.05,0.0,298.58,410.0,358.66,0.0,13466.14,1.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17737800.0,301.92,297.15,293.15,0.0,0.0,295.93,1.0,1.0,0.53,302.42,297.15,293.15,0.0,0.0,295.93,1.0,1.0,0.56,302.25,297.15,293.15,0.0,0.0,295.93,1.0,1.0,0.41,302.23,297.15,293.15,0.0,0.0,295.93,1.0,1.0,0.56,302.15,297.15,293.15,0.0,0.0,295.93,1.0,1.0,2.66,295.93,291.15,296.26,296.15,296.26,302.22,295.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,4386.89,0.0,13466.12,1.0,283.78,295.9,298.75,299.25,293.15,293.15,283.15,18118.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.2,0.83,0.0,5.27,4.11,1.15,0.0,0.0,0.0,4419.27,0.0,44.44,2278.47,0.0,0.0,0.26,1.0,0.0,3.0,1.0,0.0
17738100.0,301.72,297.15,293.15,0.0,0.0,295.67,1.0,1.0,0.53,302.24,297.15,293.15,0.0,0.0,295.67,1.0,1.0,0.56,302.08,297.15,293.15,0.0,0.0,295.67,1.0,1.0,0.41,302.05,297.15,293.15,0.0,0.0,295.67,1.0,1.0,0.56,301.95,297.15,293.15,0.0,0.0,295.67,1.0,1.0,2.66,295.67,291.15,296.33,296.16,296.33,302.04,295.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,8984.88,0.0,13466.1,1.0,283.72,294.43,299.78,300.48,293.15,293.15,283.15,18014.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3944.31,0.0,44.07,2275.33,0.0,139.06,0.26,1.0,0.0,3.0,1.0,0.0
17738400.0,301.66,297.15,293.15,0.0,0.0,295.7,1.0,1.0,0.53,302.17,297.15,293.15,0.0,0.0,295.7,1.0,1.0,0.56,302.01,297.15,293.15,0.0,0.0,295.7,1.0,1.0,0.41,301.99,297.15,293.15,0.0,0.0,295.7,1.0,1.0,0.56,301.87,297.15,293.15,0.0,0.0,295.7,1.0,1.0,2.66,295.7,291.15,296.41,296.18,296.41,301.97,295.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,9041.99,0.0,13466.08,1.0,283.71,294.41,299.05,299.64,293.15,293.15,283.15,18001.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3861.3,0.0,44.02,2275.33,0.0,75.6,0.26,1.0,0.0,3.0,1.0,0.0
17738700.0,301.62,297.15,293.15,0.0,0.0,295.73,1.0,1.0,0.53,302.13,297.15,293.15,0.0,0.0,295.73,1.0,1.0,0.56,301.97,297.15,293.15,0.0,0.0,295.73,1.0,1.0,0.41,301.95,297.15,293.15,0.0,0.0,295.73,1.0,1.0,0.56,301.83,297.15,293.15,0.0,0.0,295.73,1.0,1.0,2.66,295.73,291.15,296.5,296.2,296.5,301.93,295.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,9075.82,0.0,13466.06,1.0,283.72,294.45,299.2,299.78,293.15,293.15,283.15,18000.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3890.71,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
17739000.0,301.59,297.15,293.15,0.0,0.0,295.76,1.0,1.0,0.53,302.11,297.15,293.15,0.0,0.0,295.76,1.0,1.0,0.56,301.95,297.15,293.15,0.0,0.0,295.76,1.0,1.0,0.41,301.93,297.15,293.15,0.0,0.0,295.76,1.0,1.0,0.56,301.81,297.15,293.15,0.0,0.0,295.76,1.0,1.0,2.66,295.76,291.15,296.59,296.22,296.59,301.91,295.76,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,9112.79,0.0,13466.04,1.0,283.72,294.5,299.22,299.81,293.15,293.15,283.15,18000.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3908.18,0.0,44.02,2275.33,0.0,83.23,0.26,1.0,0.0,3.0,1.0,0.0
17739300.0,301.57,297.15,293.15,0.0,0.0,295.8,1.0,1.0,0.53,302.09,297.15,293.15,0.0,0.0,295.8,1.0,1.0,0.56,301.93,297.15,293.15,0.0,0.0,295.8,1.0,1.0,0.41,301.91,297.15,293.15,0.0,0.0,295.8,1.0,1.0,0.56,301.79,297.15,293.15,0.0,0.0,295.8,1.0,1.0,2.66,295.8,291.15,296.68,296.25,296.68,301.89,295.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,9151.71,0.0,13466.02,1.0,283.72,294.54,299.25,299.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3927.29,0.0,44.02,2275.33,0.0,83.52,0.26,1.0,0.0,3.0,1.0,0.0
17739600.0,301.56,297.15,293.15,0.0,0.0,295.84,1.0,1.0,0.53,302.08,297.15,293.15,0.0,0.0,295.84,1.0,1.0,0.56,301.91,297.15,293.15,0.0,0.0,295.84,1.0,1.0,0.41,301.9,297.15,293.15,0.0,0.0,295.84,1.0,1.0,0.56,301.77,297.15,293.15,0.0,0.0,295.84,1.0,1.0,2.66,295.84,291.15,296.78,296.28,296.78,301.87,295.84,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,9194.51,0.0,13466.0,1.0,283.72,294.59,299.28,299.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3947.62,0.0,44.02,2275.33,0.0,83.89,0.26,1.0,0.0,3.0,1.0,0.0
17739900.0,301.55,297.15,293.15,0.0,0.0,295.89,1.0,1.0,0.53,302.06,297.15,293.15,0.0,0.0,295.89,1.0,1.0,0.56,301.9,297.15,293.15,0.0,0.0,295.89,1.0,1.0,0.41,301.89,297.15,293.15,0.0,0.0,295.89,1.0,1.0,0.56,301.76,297.15,293.15,0.0,0.0,295.89,1.0,1.0,2.66,295.89,291.15,296.88,296.31,296.88,301.86,295.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,9251.03,0.0,13465.99,1.0,283.73,294.66,299.31,299.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3973.05,0.0,44.02,2275.33,0.0,84.46,0.26,1.0,0.0,3.0,1.0,0.0
17740200.0,301.54,297.15,293.15,0.0,0.0,295.94,1.0,1.0,0.53,302.05,297.15,293.15,0.0,0.0,295.94,1.0,1.0,0.56,301.89,297.15,293.15,0.0,0.0,295.94,1.0,1.0,0.41,301.88,297.15,293.15,0.0,0.0,295.94,1.0,1.0,0.56,301.75,297.15,293.15,0.0,0.0,295.94,1.0,1.0,2.66,295.94,291.15,296.97,296.34,296.97,301.85,295.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,9302.09,0.0,13465.97,1.0,283.73,294.72,299.35,299.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3998.51,0.0,44.02,2275.33,0.0,85.11,0.26,1.0,0.0,3.0,1.0,0.0
17740500.0,301.53,297.15,293.15,0.0,0.0,295.98,1.0,1.0,0.53,302.05,297.15,293.15,0.0,0.0,295.98,1.0,1.0,0.56,301.88,297.15,293.15,0.0,0.0,295.98,1.0,1.0,0.41,301.87,297.15,293.15,0.0,0.0,295.98,1.0,1.0,0.56,301.74,297.15,293.15,0.0,0.0,295.98,1.0,1.0,2.66,295.98,291.15,297.06,296.38,297.06,301.84,295.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,9351.18,0.0,13465.96,1.0,283.73,294.78,299.38,299.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4023.34,0.0,44.02,2275.33,0.0,85.77,0.26,1.0,0.0,3.0,1.0,0.0
17740800.0,301.52,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.53,302.04,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.56,301.88,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.41,301.87,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.56,301.73,297.15,293.15,0.0,0.0,296.03,1.0,1.0,2.66,296.03,291.15,297.15,296.41,297.15,301.83,296.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,9397.34,0.0,13465.95,1.0,283.73,294.84,299.41,300.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4047.04,0.0,44.02,2275.33,0.0,86.46,0.26,1.0,0.0,3.0,1.0,0.0
17741100.0,301.52,297.15,293.15,0.0,0.0,296.07,1.0,1.0,0.53,302.04,297.15,293.15,0.0,0.0,296.07,1.0,1.0,0.56,301.88,297.15,293.15,0.0,0.0,296.07,1.0,1.0,0.41,301.86,297.15,293.15,0.0,0.0,296.07,1.0,1.0,0.56,301.73,297.15,293.15,0.0,0.0,296.07,1.0,1.0,2.66,296.07,291.15,297.23,296.44,297.23,301.83,296.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,9442.14,0.0,13465.96,1.0,283.74,294.9,299.44,300.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4069.72,0.0,44.02,2275.33,0.0,87.05,0.26,1.0,0.0,3.0,1.0,0.0
17741400.0,301.52,297.15,293.15,0.0,0.0,296.11,1.0,1.0,0.53,302.04,297.15,293.15,0.0,0.0,296.11,1.0,1.0,0.56,301.88,297.15,293.15,0.0,0.0,296.11,1.0,1.0,0.41,301.87,297.15,293.15,0.0,0.0,296.11,1.0,1.0,0.56,301.73,297.15,293.15,0.0,0.0,296.11,1.0,1.0,2.66,296.11,291.15,297.32,296.47,297.32,301.83,296.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,9487.08,0.0,13466.0,1.0,283.74,294.95,299.47,300.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4092.28,0.0,44.02,2275.33,0.0,87.62,0.26,1.0,0.0,3.0,1.0,0.0
17741700.0,301.53,297.15,293.15,0.0,0.0,296.16,1.0,1.0,0.53,302.04,297.15,293.15,0.0,0.0,296.16,1.0,1.0,0.56,301.88,297.15,293.15,0.0,0.0,296.16,1.0,1.0,0.41,301.87,297.15,293.15,0.0,0.0,296.16,1.0,1.0,0.56,301.73,297.15,293.15,0.0,0.0,296.16,1.0,1.0,2.66,296.16,291.15,297.4,296.49,297.4,301.84,296.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,9531.97,0.0,13466.08,1.0,283.74,295.01,299.49,300.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4114.81,0.0,44.02,2275.33,0.0,88.19,0.26,1.0,0.0,3.0,1.0,0.0
17742000.0,301.53,297.15,293.15,0.0,0.0,296.2,1.0,1.0,0.53,302.05,297.15,293.15,0.0,0.0,296.2,1.0,1.0,0.56,301.89,297.15,293.15,0.0,0.0,296.2,1.0,1.0,0.41,301.88,297.15,293.15,0.0,0.0,296.2,1.0,1.0,0.56,301.74,297.15,293.15,0.0,0.0,296.2,1.0,1.0,2.66,296.2,291.15,297.48,296.52,297.48,301.84,296.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,9576.79,0.0,13466.21,1.0,283.75,295.07,299.52,300.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4137.31,0.0,44.02,2275.33,0.0,88.77,0.26,1.0,0.0,3.0,1.0,0.0
17742300.0,301.54,297.15,293.15,0.0,0.0,296.24,1.0,1.0,0.53,302.06,297.15,293.15,0.0,0.0,296.24,1.0,1.0,0.56,301.89,297.15,293.15,0.0,0.0,296.24,1.0,1.0,0.41,301.89,297.15,293.15,0.0,0.0,296.24,1.0,1.0,0.56,301.74,297.15,293.15,0.0,0.0,296.24,1.0,1.0,2.66,296.24,291.15,297.57,296.55,297.57,301.85,296.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.53,410.0,9625.5,0.0,13466.37,1.0,283.75,295.12,299.55,300.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4159.89,0.0,44.02,2275.33,0.0,89.34,0.26,1.0,0.0,3.0,1.0,0.0
17742600.0,301.55,297.15,293.15,0.0,0.0,296.3,1.0,1.0,0.53,302.06,297.15,293.15,0.0,0.0,296.3,1.0,1.0,0.56,301.9,297.15,293.15,0.0,0.0,296.3,1.0,1.0,0.41,301.9,297.15,293.15,0.0,0.0,296.3,1.0,1.0,0.56,301.75,297.15,293.15,0.0,0.0,296.3,1.0,1.0,2.66,296.3,291.15,297.65,296.58,297.65,301.86,296.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.48,410.0,9678.17,0.0,13466.58,1.0,283.75,295.18,299.58,300.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4184.49,0.0,44.02,2275.33,0.0,89.98,0.26,1.0,0.0,3.0,1.0,0.0
17742900.0,301.56,297.15,293.15,0.0,0.0,296.35,1.0,1.0,0.53,302.07,297.15,293.15,0.0,0.0,296.35,1.0,1.0,0.56,301.91,297.15,293.15,0.0,0.0,296.35,1.0,1.0,0.41,301.91,297.15,293.15,0.0,0.0,296.35,1.0,1.0,0.56,301.76,297.15,293.15,0.0,0.0,296.35,1.0,1.0,2.66,296.35,291.15,297.73,296.61,297.73,301.87,296.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,9729.33,0.0,13466.82,1.0,283.76,295.25,299.61,300.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4209.59,0.0,44.02,2275.33,0.0,90.65,0.26,1.0,0.0,3.0,1.0,0.0
17743200.0,301.57,297.15,293.15,0.0,0.0,296.4,1.0,1.0,0.53,302.09,297.15,293.15,0.0,0.0,296.4,1.0,1.0,0.56,301.92,297.15,293.15,0.0,0.0,296.4,1.0,1.0,0.41,301.92,297.15,293.15,0.0,0.0,296.4,1.0,1.0,0.56,301.77,297.15,293.15,0.0,0.0,296.4,1.0,1.0,2.66,296.4,291.15,297.82,296.63,297.82,301.88,296.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.37,410.0,9780.37,0.0,13467.08,1.0,283.76,295.31,299.63,300.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4234.71,0.0,44.02,2275.33,0.0,91.32,0.26,1.0,0.0,3.0,1.0,0.0
17743500.0,301.59,297.15,293.15,0.0,0.0,296.46,1.0,1.0,0.53,302.1,297.15,293.15,0.0,0.0,296.46,1.0,1.0,0.56,301.94,297.15,293.15,0.0,0.0,296.46,1.0,1.0,0.41,301.94,297.15,293.15,0.0,0.0,296.46,1.0,1.0,0.56,301.78,297.15,293.15,0.0,0.0,296.46,1.0,1.0,2.66,296.46,291.15,297.9,296.66,297.9,301.89,296.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.31,410.0,9831.38,0.0,13467.35,1.0,283.76,295.38,299.66,300.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4259.81,0.0,44.02,2275.33,0.0,92.0,0.26,1.0,0.0,3.0,1.0,0.0
17743800.0,301.6,297.15,293.15,0.0,0.0,296.51,1.0,1.0,0.53,302.11,297.15,293.15,0.0,0.0,296.51,1.0,1.0,0.56,301.95,297.15,293.15,0.0,0.0,296.51,1.0,1.0,0.41,301.95,297.15,293.15,0.0,0.0,296.51,1.0,1.0,0.56,301.79,297.15,293.15,0.0,0.0,296.51,1.0,1.0,2.66,296.51,291.15,297.98,296.69,297.98,301.91,296.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.26,410.0,9882.36,0.0,13467.58,1.0,283.76,295.44,299.69,300.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4284.9,0.0,44.02,2275.33,0.0,92.67,0.26,1.0,0.0,3.0,1.0,0.0
17744100.0,301.62,297.15,293.15,0.0,0.0,296.56,1.0,1.0,0.53,302.13,297.15,293.15,0.0,0.0,296.56,1.0,1.0,0.56,301.96,297.15,293.15,0.0,0.0,296.56,1.0,1.0,0.41,301.97,297.15,293.15,0.0,0.0,296.56,1.0,1.0,0.56,301.81,297.15,293.15,0.0,0.0,296.56,1.0,1.0,2.66,296.56,291.15,298.07,296.71,298.07,301.92,296.56,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.22,410.0,9933.31,0.0,13467.77,1.0,283.77,295.5,299.71,300.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4309.97,0.0,44.02,2275.33,0.0,93.35,0.26,1.0,0.0,3.0,1.0,0.0
17744400.0,301.63,297.15,293.15,0.0,0.0,296.61,1.0,1.0,0.53,302.14,297.15,293.15,0.0,0.0,296.61,1.0,1.0,0.56,301.98,297.15,293.15,0.0,0.0,296.61,1.0,1.0,0.41,301.98,297.15,293.15,0.0,0.0,296.61,1.0,1.0,0.56,301.82,297.15,293.15,0.0,0.0,296.61,1.0,1.0,2.66,296.61,291.15,298.15,296.74,298.15,301.94,296.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.2,410.0,9984.23,0.0,13467.87,1.0,283.77,295.57,299.74,300.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4335.02,0.0,44.02,2275.33,0.0,94.02,0.26,1.0,0.0,3.0,1.0,0.0
17744700.0,301.64,297.15,293.15,0.0,0.0,296.67,1.0,1.0,0.53,302.15,297.15,293.15,0.0,0.0,296.67,1.0,1.0,0.56,301.99,297.15,293.15,0.0,0.0,296.67,1.0,1.0,0.41,301.99,297.15,293.15,0.0,0.0,296.67,1.0,1.0,0.56,301.83,297.15,293.15,0.0,0.0,296.67,1.0,1.0,2.66,296.67,291.15,298.23,296.77,298.23,301.95,296.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.19,410.0,10035.11,0.0,13467.89,1.0,283.77,295.63,299.77,300.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4360.05,0.0,44.02,2275.33,0.0,94.7,0.26,1.0,0.0,3.0,1.0,0.0
17745000.0,301.65,297.15,293.15,0.0,0.0,296.72,1.0,1.0,0.53,302.16,297.15,293.15,0.0,0.0,296.72,1.0,1.0,0.56,302.0,297.15,293.15,0.0,0.0,296.72,1.0,1.0,0.41,302.0,297.15,293.15,0.0,0.0,296.72,1.0,1.0,0.56,301.84,297.15,293.15,0.0,0.0,296.72,1.0,1.0,2.66,296.72,291.15,298.32,296.79,298.32,301.96,296.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.2,410.0,10085.96,0.0,13467.84,1.0,283.78,295.69,299.79,300.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4385.06,0.0,44.02,2275.33,0.0,95.38,0.26,1.0,0.0,3.0,1.0,0.0
