time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745300.0,301.66,297.15,293.15,0.0,0.0,296.77,1.0,1.0,0.53,302.17,297.15,293.15,0.0,0.0,296.77,1.0,1.0,0.56,302.01,297.15,293.15,0.0,0.0,296.77,1.0,1.0,0.41,302.01,297.15,293.15,0.0,0.0,296.77,1.0,1.0,0.56,301.84,297.15,293.15,0.0,0.0,296.77,1.0,1.0,2.66,296.77,291.15,298.4,296.82,298.4,301.96,296.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.22,410.0,10136.78,0.0,13467.74,1.0,283.78,295.76,299.82,300.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4410.05,0.0,44.02,2275.33,0.0,96.06,0.26,1.0,0.0,3.0,1.0,0.0
17745600.0,301.67,297.15,293.15,0.0,0.0,296.82,1.0,1.0,0.53,302.18,297.15,293.15,0.0,0.0,296.82,1.0,1.0,0.56,302.02,297.15,293.15,0.0,0.0,296.82,1.0,1.0,0.41,302.02,297.15,293.15,0.0,0.0,296.82,1.0,1.0,0.56,301.85,297.15,293.15,0.0,0.0,296.82,1.0,1.0,2.66,296.82,291.15,298.48,296.84,298.48,301.97,296.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.26,410.0,10187.56,0.0,13467.6,1.0,283.78,295.82,299.84,300.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4435.01,0.0,44.02,2275.33,0.0,96.74,0.26,1.0,0.0,3.0,1.0,0.0
17745900.0,301.68,297.15,293.15,0.0,0.0,296.88,1.0,1.0,0.53,302.18,297.15,293.15,0.0,0.0,296.88,1.0,1.0,0.56,302.02,297.15,293.15,0.0,0.0,296.88,1.0,1.0,0.41,302.03,297.15,293.15,0.0,0.0,296.88,1.0,1.0,0.56,301.85,297.15,293.15,0.0,0.0,296.88,1.0,1.0,2.66,296.88,291.15,298.57,296.87,298.57,301.98,296.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.29,410.0,10238.32,0.0,13467.43,1.0,283.79,295.88,299.87,300.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4459.95,0.0,44.02,2275.33,0.0,97.43,0.26,1.0,0.0,3.0,1.0,0.0
17746200.0,301.69,297.15,293.15,0.0,0.0,296.93,1.0,1.0,0.53,302.19,297.15,293.15,0.0,0.0,296.93,1.0,1.0,0.56,302.03,297.15,293.15,0.0,0.0,296.93,1.0,1.0,0.41,302.04,297.15,293.15,0.0,0.0,296.93,1.0,1.0,0.56,301.86,297.15,293.15,0.0,0.0,296.93,1.0,1.0,2.66,296.93,291.15,298.65,296.89,298.65,301.99,296.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.33,410.0,10289.05,0.0,13467.25,1.0,283.79,295.95,299.89,300.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4484.86,0.0,44.02,2275.33,0.0,98.11,0.26,1.0,0.0,3.0,1.0,0.0
17746500.0,301.7,297.15,293.15,0.0,0.0,296.98,1.0,1.0,0.53,302.2,297.15,293.15,0.0,0.0,296.98,1.0,1.0,0.56,302.04,297.15,293.15,0.0,0.0,296.98,1.0,1.0,0.41,302.05,297.15,293.15,0.0,0.0,296.98,1.0,1.0,0.56,301.86,297.15,293.15,0.0,0.0,296.98,1.0,1.0,2.66,296.98,291.15,298.73,296.91,298.73,302.0,296.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.37,410.0,10339.75,0.0,13467.07,1.0,283.79,296.01,299.91,300.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4509.75,0.0,44.02,2275.33,0.0,98.8,0.26,1.0,0.0,3.0,1.0,0.0
17746800.0,301.71,297.15,293.15,0.0,0.0,297.03,1.0,1.0,0.53,302.21,297.15,293.15,0.0,0.0,297.03,1.0,1.0,0.56,302.05,297.15,293.15,0.0,0.0,297.03,1.0,1.0,0.41,302.06,297.15,293.15,0.0,0.0,297.03,1.0,1.0,0.56,301.87,297.15,293.15,0.0,0.0,297.03,1.0,1.0,2.66,297.03,291.15,298.82,296.94,298.82,302.01,297.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,10390.42,0.0,13466.91,1.0,283.8,296.07,299.94,300.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4534.62,0.0,44.02,2275.33,0.0,99.49,0.26,1.0,0.0,3.0,1.0,0.0
17747100.0,301.73,297.15,293.15,0.0,0.0,297.09,1.0,1.0,0.53,302.22,297.15,293.15,0.0,0.0,297.09,1.0,1.0,0.56,302.06,297.15,293.15,0.0,0.0,297.09,1.0,1.0,0.41,302.07,297.15,293.15,0.0,0.0,297.09,1.0,1.0,0.56,301.88,297.15,293.15,0.0,0.0,297.09,1.0,1.0,2.66,297.09,291.15,298.9,296.96,298.9,302.01,297.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,10448.87,0.0,13466.78,1.0,283.8,296.14,299.96,300.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4559.67,0.0,44.02,2275.33,0.0,100.19,0.26,1.0,0.0,3.0,1.0,0.0
17747400.0,301.74,297.15,293.15,0.0,0.0,297.17,1.0,1.0,0.53,302.23,297.15,293.15,0.0,0.0,297.17,1.0,1.0,0.56,302.07,297.15,293.15,0.0,0.0,297.17,1.0,1.0,0.41,302.08,297.15,293.15,0.0,0.0,297.17,1.0,1.0,0.56,301.89,297.15,293.15,0.0,0.0,297.17,1.0,1.0,2.66,297.17,291.15,298.98,296.98,298.98,302.03,297.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.46,410.0,10504.2,0.0,13466.7,1.0,283.8,296.21,299.98,300.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4586.15,0.0,44.02,2275.33,0.0,100.95,0.26,1.0,0.0,3.0,1.0,0.0
17747700.0,301.76,297.15,293.15,0.0,0.0,297.24,1.0,1.0,0.53,302.25,297.15,293.15,0.0,0.0,297.24,1.0,1.0,0.56,302.09,297.15,293.15,0.0,0.0,297.24,1.0,1.0,0.41,302.1,297.15,293.15,0.0,0.0,297.24,1.0,1.0,0.56,301.9,297.15,293.15,0.0,0.0,297.24,1.0,1.0,2.66,297.24,291.15,299.07,297.01,299.07,302.04,297.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,10559.4,0.0,13466.65,1.0,283.81,296.27,300.01,300.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4612.9,0.0,44.02,2275.33,0.0,101.72,0.26,1.0,0.0,3.0,1.0,0.0
17748000.0,301.78,297.15,293.15,0.0,0.0,297.32,1.0,1.0,0.53,302.26,297.15,293.15,0.0,0.0,297.32,1.0,1.0,0.56,302.1,297.15,293.15,0.0,0.0,297.32,1.0,1.0,0.41,302.12,297.15,293.15,0.0,0.0,297.32,1.0,1.0,0.56,301.91,297.15,293.15,0.0,0.0,297.32,1.0,1.0,2.66,297.32,291.15,299.15,297.03,299.15,302.06,297.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,10614.75,0.0,13466.65,1.0,283.81,296.34,300.03,300.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4639.68,0.0,44.02,2275.33,0.0,102.52,0.26,1.0,0.0,3.0,1.0,0.0
17748300.0,301.8,297.15,293.15,0.0,0.0,297.39,1.0,1.0,0.53,302.28,297.15,293.15,0.0,0.0,297.39,1.0,1.0,0.56,302.12,297.15,293.15,0.0,0.0,297.39,1.0,1.0,0.41,302.13,297.15,293.15,0.0,0.0,297.39,1.0,1.0,0.56,301.92,297.15,293.15,0.0,0.0,297.39,1.0,1.0,2.66,297.39,291.15,299.24,297.05,299.24,302.07,297.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.46,410.0,10672.67,0.0,13466.69,1.0,283.81,296.41,300.05,300.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4667.09,0.0,44.02,2275.33,0.0,103.25,0.26,1.0,0.0,3.0,1.0,0.0
17748600.0,301.82,297.15,293.15,0.0,0.0,297.47,1.0,1.0,0.53,302.3,297.15,293.15,0.0,0.0,297.47,1.0,1.0,0.56,302.14,297.15,293.15,0.0,0.0,297.47,1.0,1.0,0.41,302.15,297.15,293.15,0.0,0.0,297.47,1.0,1.0,0.56,301.94,297.15,293.15,0.0,0.0,297.47,1.0,1.0,2.66,297.47,291.15,299.33,297.07,299.33,302.09,297.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,10734.62,0.0,13466.75,1.0,283.82,296.49,300.07,300.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4696.11,0.0,44.02,2275.33,0.0,104.04,0.26,1.0,0.0,3.0,1.0,0.0
17748900.0,301.84,297.15,293.15,0.0,0.0,297.56,1.0,1.0,0.53,302.32,297.15,293.15,0.0,0.0,297.56,1.0,1.0,0.56,302.16,297.15,293.15,0.0,0.0,297.56,1.0,1.0,0.41,302.17,297.15,293.15,0.0,0.0,297.56,1.0,1.0,0.56,301.95,297.15,293.15,0.0,0.0,297.56,1.0,1.0,2.66,297.56,291.15,299.42,297.1,299.42,302.11,297.56,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,10798.41,0.0,13466.82,1.0,283.82,296.57,300.1,300.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4726.29,0.0,44.02,2275.33,0.0,104.9,0.26,1.0,0.0,3.0,1.0,0.0
17749200.0,301.87,297.15,293.15,0.0,0.0,297.64,1.0,1.0,0.53,302.34,297.15,293.15,0.0,0.0,297.64,1.0,1.0,0.56,302.18,297.15,293.15,0.0,0.0,297.64,1.0,1.0,0.41,302.19,297.15,293.15,0.0,0.0,297.64,1.0,1.0,0.56,301.97,297.15,293.15,0.0,0.0,297.64,1.0,1.0,2.66,297.64,291.15,299.52,297.12,299.52,302.13,297.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,10863.04,0.0,13466.91,1.0,283.82,296.64,300.12,300.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4757.13,0.0,44.02,2275.33,0.0,105.82,0.26,1.0,0.0,3.0,1.0,0.0
17749500.0,301.89,297.15,293.15,0.0,0.0,297.73,1.0,1.0,0.53,302.36,297.15,293.15,0.0,0.0,297.73,1.0,1.0,0.56,302.2,297.15,293.15,0.0,0.0,297.73,1.0,1.0,0.41,302.21,297.15,293.15,0.0,0.0,297.73,1.0,1.0,0.56,301.98,297.15,293.15,0.0,0.0,297.73,1.0,1.0,2.66,297.73,291.15,299.62,297.15,299.62,302.15,297.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.39,410.0,10927.28,0.0,13467.01,1.0,283.83,296.72,300.15,300.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4788.13,0.0,44.02,2275.33,0.0,106.82,0.26,1.0,0.0,3.0,1.0,0.0
17749800.0,301.92,297.15,293.15,0.0,0.0,297.81,1.0,1.0,0.53,302.38,297.15,293.15,0.0,0.0,297.81,1.0,1.0,0.56,302.22,297.15,293.15,0.0,0.0,297.81,1.0,1.0,0.41,302.23,297.15,293.15,0.0,0.0,297.81,1.0,1.0,0.56,302.0,297.15,293.15,0.0,0.0,297.81,1.0,1.0,2.66,297.81,291.15,299.71,297.17,299.71,302.17,297.81,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.36,410.0,10989.92,0.0,13467.12,1.0,283.83,296.8,300.17,300.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4818.68,0.0,44.02,2275.33,0.0,107.85,0.26,1.0,0.0,3.0,1.0,0.0
17750100.0,301.94,297.15,293.15,0.0,0.0,297.89,1.0,1.0,0.53,302.4,297.15,293.15,0.0,0.0,297.89,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,297.89,1.0,1.0,0.41,302.25,297.15,293.15,0.0,0.0,297.89,1.0,1.0,0.56,302.01,297.15,293.15,0.0,0.0,297.89,1.0,1.0,2.66,297.89,291.15,299.8,297.19,299.8,302.19,297.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.34,410.0,11050.0,0.0,13467.22,1.0,283.84,296.88,300.19,300.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4848.33,0.0,44.02,2275.33,0.0,108.95,0.26,1.0,0.0,3.0,1.0,0.0
17750400.0,301.97,297.15,293.15,0.0,0.0,297.97,1.0,1.0,0.53,302.42,297.15,293.15,0.0,0.0,297.97,1.0,1.0,0.56,302.26,297.15,293.15,0.0,0.0,297.97,1.0,1.0,0.41,302.27,297.15,293.15,0.0,0.0,297.97,1.0,1.0,0.56,302.03,297.15,293.15,0.0,0.0,297.97,1.0,1.0,2.66,297.97,291.15,299.89,297.21,299.89,302.2,297.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.32,410.0,11105.99,0.0,13467.32,1.0,283.84,296.95,300.21,300.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4876.36,0.0,44.02,2275.33,0.0,110.08,0.26,1.0,0.0,3.0,1.0,0.0
17750700.0,301.99,297.15,293.15,0.0,0.0,298.04,1.0,1.0,0.53,302.43,297.15,293.15,0.0,0.0,298.04,1.0,1.0,0.56,302.28,297.15,293.15,0.0,0.0,298.04,1.0,1.0,0.41,302.29,297.15,293.15,0.0,0.0,298.04,1.0,1.0,0.56,302.04,297.15,293.15,0.0,0.0,298.04,1.0,1.0,2.66,298.04,291.15,299.97,297.23,299.97,302.22,298.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,11157.23,0.0,13467.41,1.0,283.84,297.02,300.23,300.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4902.44,0.0,44.02,2275.33,0.0,111.31,0.26,1.0,0.0,3.0,1.0,0.0
17751000.0,302.01,297.15,293.15,0.0,0.0,298.11,1.0,1.0,0.53,302.45,297.15,293.15,0.0,0.0,298.11,1.0,1.0,0.56,302.3,297.15,293.15,0.0,0.0,298.11,1.0,1.0,0.41,302.31,297.15,293.15,0.0,0.0,298.11,1.0,1.0,0.56,302.06,297.15,293.15,0.0,0.0,298.11,1.0,1.0,2.66,298.11,291.15,300.04,297.24,300.04,302.24,298.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.28,410.0,11202.09,0.0,13467.48,1.0,283.85,297.08,300.24,300.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4925.83,0.0,44.02,2275.33,0.0,112.68,0.26,1.0,0.0,3.0,1.0,0.0
17751300.0,302.03,297.15,293.15,0.0,0.0,298.16,1.0,1.0,0.53,302.47,297.15,293.15,0.0,0.0,298.16,1.0,1.0,0.56,302.31,297.15,293.15,0.0,0.0,298.16,1.0,1.0,0.41,302.33,297.15,293.15,0.0,0.0,298.16,1.0,1.0,0.56,302.07,297.15,293.15,0.0,0.0,298.16,1.0,1.0,2.66,298.16,291.15,300.1,297.26,300.1,302.25,298.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.27,410.0,11239.84,0.0,13467.53,1.0,283.85,297.14,300.26,300.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4946.14,0.0,44.02,2275.33,0.0,114.21,0.26,1.0,0.0,3.0,1.0,0.0
17751600.0,302.05,297.15,293.15,0.0,0.0,298.2,1.0,1.0,0.53,302.48,297.15,293.15,0.0,0.0,298.2,1.0,1.0,0.56,302.32,297.15,293.15,0.0,0.0,298.2,1.0,1.0,0.41,302.34,297.15,293.15,0.0,0.0,298.2,1.0,1.0,0.56,302.08,297.15,293.15,0.0,0.0,298.2,1.0,1.0,2.66,298.2,291.15,300.15,297.27,300.15,302.27,298.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.27,410.0,11268.85,0.0,13467.55,1.0,283.85,297.18,300.27,301.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4962.48,0.0,44.02,2275.33,0.0,115.64,0.26,1.0,0.0,3.0,1.0,0.0
17751900.0,302.07,297.15,293.15,0.0,0.0,298.24,1.0,1.0,0.53,302.49,297.15,293.15,0.0,0.0,298.24,1.0,1.0,0.56,302.34,297.15,293.15,0.0,0.0,298.24,1.0,1.0,0.41,302.35,297.15,293.15,0.0,0.0,298.24,1.0,1.0,0.56,302.09,297.15,293.15,0.0,0.0,298.24,1.0,1.0,2.66,298.24,291.15,300.18,297.27,300.18,302.28,298.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.27,410.0,11289.22,0.0,13467.55,1.0,283.85,297.21,300.28,301.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4974.86,0.0,44.02,2275.33,0.0,116.87,0.26,1.0,0.0,3.0,1.0,0.0
17752200.0,302.08,297.15,293.15,0.0,0.0,298.26,1.0,1.0,0.53,302.5,297.15,293.15,0.0,0.0,298.26,1.0,1.0,0.56,302.34,297.15,293.15,0.0,0.0,298.26,1.0,1.0,0.41,302.36,297.15,293.15,0.0,0.0,298.26,1.0,1.0,0.56,302.09,297.15,293.15,0.0,0.0,298.26,1.0,1.0,2.66,298.26,291.15,300.21,297.28,300.21,302.29,298.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.27,410.0,11301.59,0.0,13467.54,1.0,283.85,297.23,300.28,301.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4983.09,0.0,44.02,2275.33,0.0,117.76,0.26,1.0,0.0,3.0,1.0,0.0
17752500.0,302.09,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.53,302.51,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.56,302.35,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.41,302.37,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.56,302.09,297.15,293.15,0.0,0.0,298.27,1.0,1.0,2.66,298.27,291.15,300.22,297.28,300.22,302.29,298.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.27,410.0,11307.6,0.0,13467.53,1.0,283.85,297.25,300.28,301.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4988.01,0.0,44.02,2275.33,0.0,118.41,0.26,1.0,0.0,3.0,1.0,0.0
17752800.0,302.09,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.53,302.51,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.56,302.35,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.41,302.37,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.56,302.09,297.15,293.15,0.0,0.0,298.27,1.0,1.0,2.66,298.27,291.15,300.22,297.28,300.22,302.3,298.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.27,410.0,11308.03,0.0,13467.52,1.0,283.85,297.25,300.28,301.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4989.85,0.0,44.02,2275.33,0.0,118.79,0.26,1.0,0.0,3.0,1.0,0.0
17753100.0,302.1,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.53,302.52,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.56,302.36,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.41,302.38,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.56,302.09,297.15,293.15,0.0,0.0,298.27,1.0,1.0,2.66,298.27,291.15,300.22,297.28,300.22,302.3,298.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.28,410.0,11304.49,0.0,13467.5,1.0,283.85,297.25,300.28,301.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4989.5,0.0,44.02,2275.33,0.0,119.0,0.26,1.0,0.0,3.0,1.0,0.0
17753400.0,302.1,297.15,293.15,0.0,0.0,298.26,1.0,1.0,0.53,302.52,297.15,293.15,0.0,0.0,298.26,1.0,1.0,0.56,302.36,297.15,293.15,0.0,0.0,298.26,1.0,1.0,0.41,302.38,297.15,293.15,0.0,0.0,298.26,1.0,1.0,0.56,302.09,297.15,293.15,0.0,0.0,298.26,1.0,1.0,2.66,298.26,291.15,300.21,297.28,300.21,302.3,298.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.28,410.0,11297.68,0.0,13467.48,1.0,283.85,297.25,300.28,301.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4987.23,0.0,44.02,2275.33,0.0,119.02,0.26,1.0,0.0,3.0,1.0,0.0
17753700.0,302.1,297.15,293.15,0.0,0.0,298.25,1.0,1.0,0.53,302.52,297.15,293.15,0.0,0.0,298.25,1.0,1.0,0.56,302.35,297.15,293.15,0.0,0.0,298.25,1.0,1.0,0.41,302.38,297.15,293.15,0.0,0.0,298.25,1.0,1.0,0.56,302.08,297.15,293.15,0.0,0.0,298.25,1.0,1.0,2.66,298.25,291.15,300.2,297.28,300.2,302.3,298.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.29,410.0,11289.07,0.0,13467.47,1.0,283.85,297.24,300.28,301.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4983.79,0.0,44.02,2275.33,0.0,118.93,0.26,1.0,0.0,3.0,1.0,0.0
17754000.0,302.1,297.15,293.15,0.0,0.0,298.24,1.0,1.0,0.53,302.52,297.15,293.15,0.0,0.0,298.24,1.0,1.0,0.56,302.35,297.15,293.15,0.0,0.0,298.24,1.0,1.0,0.41,302.38,297.15,293.15,0.0,0.0,298.24,1.0,1.0,0.56,302.08,297.15,293.15,0.0,0.0,298.24,1.0,1.0,2.66,298.24,291.15,300.19,297.27,300.19,302.3,298.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.29,410.0,11279.68,0.0,13467.45,1.0,283.85,297.23,300.27,301.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4979.61,0.0,44.02,2275.33,0.0,118.74,0.26,1.0,0.0,3.0,1.0,0.0
17754300.0,302.09,297.15,293.15,0.0,0.0,298.23,1.0,1.0,0.53,302.51,297.15,293.15,0.0,0.0,298.23,1.0,1.0,0.56,302.35,297.15,293.15,0.0,0.0,298.23,1.0,1.0,0.41,302.38,297.15,293.15,0.0,0.0,298.23,1.0,1.0,0.56,302.07,297.15,293.15,0.0,0.0,298.23,1.0,1.0,2.66,298.23,291.15,300.17,297.27,300.17,302.3,298.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.29,410.0,11270.65,0.0,13467.44,1.0,283.85,297.22,300.27,301.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4975.31,0.0,44.02,2275.33,0.0,118.49,0.26,1.0,0.0,3.0,1.0,0.0
17754600.0,302.09,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.53,302.51,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.56,302.35,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.41,302.38,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.56,302.07,297.15,293.15,0.0,0.0,298.22,1.0,1.0,2.66,298.22,291.15,300.16,297.27,300.16,302.3,298.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.29,410.0,11263.26,0.0,13467.42,1.0,283.85,297.21,300.27,301.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4971.41,0.0,44.02,2275.33,0.0,118.2,0.26,1.0,0.0,3.0,1.0,0.0
17754900.0,302.09,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.53,302.51,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.56,302.34,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.41,302.37,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.56,302.06,297.15,293.15,0.0,0.0,298.21,1.0,1.0,2.66,298.21,291.15,300.15,297.27,300.15,302.29,298.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,11258.33,0.0,13467.41,1.0,283.85,297.2,300.27,301.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4968.39,0.0,44.02,2275.33,0.0,117.9,0.26,1.0,0.0,3.0,1.0,0.0
17755200.0,302.09,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.53,302.51,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.56,302.34,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.41,302.37,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.56,302.06,297.15,293.15,0.0,0.0,298.21,1.0,1.0,2.66,298.21,291.15,300.15,297.27,300.15,302.29,298.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,11257.31,0.0,13467.4,1.0,283.85,297.2,300.27,301.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4966.91,0.0,44.02,2275.33,0.0,117.64,0.26,1.0,0.0,3.0,1.0,0.0
17755500.0,302.08,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.53,302.5,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.56,302.33,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.41,302.36,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.56,302.04,297.15,293.15,0.0,0.0,298.21,1.0,1.0,2.66,298.21,291.15,300.15,297.26,300.15,302.28,298.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,11255.15,0.0,13467.4,1.0,283.85,297.19,300.26,301.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4965.76,0.0,44.02,2275.33,0.0,117.9,0.26,1.0,0.0,3.0,1.0,0.0
17755800.0,302.08,297.15,293.15,0.0,0.0,298.2,1.0,1.0,0.53,302.5,297.15,293.15,0.0,0.0,298.2,1.0,1.0,0.56,302.33,297.15,293.15,0.0,0.0,298.2,1.0,1.0,0.41,302.36,297.15,293.15,0.0,0.0,298.2,1.0,1.0,0.56,302.04,297.15,293.15,0.0,0.0,298.2,1.0,1.0,2.66,298.2,291.15,300.14,297.26,300.14,302.28,298.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,11248.53,0.0,13467.4,1.0,283.85,297.19,300.26,300.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4962.68,0.0,44.02,2275.33,0.0,118.5,0.26,1.0,0.0,3.0,1.0,0.0
17756100.0,302.07,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.53,302.49,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.56,302.32,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.41,302.36,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.56,302.03,297.15,293.15,0.0,0.0,298.19,1.0,1.0,2.66,298.19,291.15,300.13,297.24,300.13,302.28,298.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,11239.93,0.0,13467.42,1.0,283.85,297.18,300.25,300.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4957.99,0.0,44.02,2275.33,0.0,118.86,0.26,1.0,0.0,3.0,1.0,0.0
17756400.0,302.07,297.15,293.15,0.0,0.0,298.18,1.0,1.0,0.53,302.49,297.15,293.15,0.0,0.0,298.18,1.0,1.0,0.56,302.32,297.15,293.15,0.0,0.0,298.18,1.0,1.0,0.41,302.36,297.15,293.15,0.0,0.0,298.18,1.0,1.0,0.56,302.02,297.15,293.15,0.0,0.0,298.18,1.0,1.0,2.66,298.18,291.15,300.11,297.23,300.11,302.27,298.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.29,410.0,11230.56,0.0,13467.44,1.0,283.85,297.17,300.23,300.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4952.41,0.0,44.02,2275.33,0.0,118.95,0.26,1.0,0.0,3.0,1.0,0.0
17756700.0,302.07,297.15,293.15,0.0,0.0,298.16,1.0,1.0,0.53,302.49,297.15,293.15,0.0,0.0,298.16,1.0,1.0,0.56,302.32,297.15,293.15,0.0,0.0,298.16,1.0,1.0,0.41,302.35,297.15,293.15,0.0,0.0,298.16,1.0,1.0,0.56,302.02,297.15,293.15,0.0,0.0,298.16,1.0,1.0,2.66,298.16,291.15,300.1,297.22,300.1,302.27,298.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.29,410.0,11221.55,0.0,13467.46,1.0,283.85,297.16,300.22,300.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4946.69,0.0,44.02,2275.33,0.0,118.85,0.26,1.0,0.0,3.0,1.0,0.0
17757000.0,302.06,297.15,293.15,0.0,0.0,298.15,1.0,1.0,0.53,302.48,297.15,293.15,0.0,0.0,298.15,1.0,1.0,0.56,302.31,297.15,293.15,0.0,0.0,298.15,1.0,1.0,0.41,302.35,297.15,293.15,0.0,0.0,298.15,1.0,1.0,0.56,302.01,297.15,293.15,0.0,0.0,298.15,1.0,1.0,2.66,298.15,291.15,300.09,297.21,300.09,302.27,298.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.28,410.0,11214.17,0.0,13467.48,1.0,283.85,297.15,300.21,300.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4941.56,0.0,44.02,2275.33,0.0,118.54,0.26,1.0,0.0,3.0,1.0,0.0
17757300.0,302.06,297.15,293.15,0.0,0.0,298.15,1.0,1.0,0.53,302.48,297.15,293.15,0.0,0.0,298.15,1.0,1.0,0.56,302.31,297.15,293.15,0.0,0.0,298.15,1.0,1.0,0.41,302.35,297.15,293.15,0.0,0.0,298.15,1.0,1.0,0.56,302.0,297.15,293.15,0.0,0.0,298.15,1.0,1.0,2.66,298.15,291.15,300.08,297.2,300.08,302.26,298.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.28,410.0,11209.36,0.0,13467.51,1.0,283.85,297.14,300.2,300.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4937.68,0.0,44.02,2275.33,0.0,118.02,0.26,1.0,0.0,3.0,1.0,0.0
17757600.0,302.06,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.53,302.48,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.56,302.31,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.41,302.34,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.56,302.0,297.15,293.15,0.0,0.0,298.14,1.0,1.0,2.66,298.14,291.15,300.08,297.2,300.08,302.26,298.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.27,410.0,11208.52,0.0,13467.54,1.0,283.85,297.13,300.2,300.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4935.82,0.0,44.02,2275.33,0.0,117.31,0.26,1.0,0.0,3.0,1.0,0.0
17757900.0,302.05,297.15,293.15,0.0,0.0,298.15,1.0,1.0,0.53,302.47,297.15,293.15,0.0,0.0,298.15,1.0,1.0,0.56,302.3,297.15,293.15,0.0,0.0,298.15,1.0,1.0,0.41,302.34,297.15,293.15,0.0,0.0,298.15,1.0,1.0,0.56,301.99,297.15,293.15,0.0,0.0,298.15,1.0,1.0,2.66,298.15,291.15,300.08,297.2,300.08,302.26,298.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.27,410.0,11212.64,0.0,13467.55,1.0,283.85,297.13,300.2,300.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4936.71,0.0,44.02,2275.33,0.0,116.44,0.26,1.0,0.0,3.0,1.0,0.0
17758200.0,302.05,297.15,293.15,0.0,0.0,298.16,1.0,1.0,0.53,302.47,297.15,293.15,0.0,0.0,298.16,1.0,1.0,0.56,302.3,297.15,293.15,0.0,0.0,298.16,1.0,1.0,0.41,302.34,297.15,293.15,0.0,0.0,298.16,1.0,1.0,0.56,301.99,297.15,293.15,0.0,0.0,298.16,1.0,1.0,2.66,298.16,291.15,300.09,297.21,300.09,302.26,298.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.27,410.0,11222.96,0.0,13467.55,1.0,283.85,297.14,300.21,300.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4941.1,0.0,44.02,2275.33,0.0,115.42,0.26,1.0,0.0,3.0,1.0,0.0
17758500.0,302.06,297.15,293.15,0.0,0.0,298.18,1.0,1.0,0.53,302.47,297.15,293.15,0.0,0.0,298.18,1.0,1.0,0.56,302.3,297.15,293.15,0.0,0.0,298.18,1.0,1.0,0.41,302.34,297.15,293.15,0.0,0.0,298.18,1.0,1.0,0.56,301.99,297.15,293.15,0.0,0.0,298.18,1.0,1.0,2.66,298.18,291.15,300.11,297.23,300.11,302.26,298.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.27,410.0,11240.52,0.0,13467.55,1.0,283.85,297.16,300.23,300.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4949.6,0.0,44.02,2275.33,0.0,114.23,0.26,1.0,0.0,3.0,1.0,0.0
17758800.0,302.06,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.53,302.48,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.56,302.31,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.41,302.35,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.56,301.99,297.15,293.15,0.0,0.0,298.21,1.0,1.0,2.66,298.21,291.15,300.15,297.27,300.15,302.26,298.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.27,410.0,11266.57,0.0,13467.55,1.0,283.85,297.18,300.27,300.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4963.13,0.0,44.02,2275.33,0.0,112.97,0.26,1.0,0.0,3.0,1.0,0.0
17759100.0,302.08,297.15,293.15,0.0,0.0,298.25,1.0,1.0,0.53,302.5,297.15,293.15,0.0,0.0,298.25,1.0,1.0,0.56,302.33,297.15,293.15,0.0,0.0,298.25,1.0,1.0,0.41,302.37,297.15,293.15,0.0,0.0,298.25,1.0,1.0,0.56,302.01,297.15,293.15,0.0,0.0,298.25,1.0,1.0,2.66,298.25,291.15,300.2,297.3,300.2,302.29,298.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.27,410.0,11301.56,0.0,13467.55,1.0,283.85,297.22,300.3,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4981.04,0.0,44.02,2275.33,0.0,113.26,0.26,1.0,0.0,3.0,1.0,0.0
17759400.0,302.1,297.15,293.15,0.0,0.0,298.3,1.0,1.0,0.53,302.51,297.15,293.15,0.0,0.0,298.3,1.0,1.0,0.56,302.35,297.15,293.15,0.0,0.0,298.3,1.0,1.0,0.41,302.39,297.15,293.15,0.0,0.0,298.3,1.0,1.0,0.56,302.03,297.15,293.15,0.0,0.0,298.3,1.0,1.0,2.66,298.3,291.15,300.26,297.33,300.26,302.3,298.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.27,410.0,11344.28,0.0,13467.53,1.0,283.85,297.27,300.33,301.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5001.36,0.0,44.02,2275.33,0.0,115.02,0.26,1.0,0.0,3.0,1.0,0.0
17759700.0,302.12,297.15,293.15,0.0,0.0,298.36,1.0,1.0,0.53,302.53,297.15,293.15,0.0,0.0,298.36,1.0,1.0,0.56,302.36,297.15,293.15,0.0,0.0,298.36,1.0,1.0,0.41,302.4,297.15,293.15,0.0,0.0,298.36,1.0,1.0,0.56,302.04,297.15,293.15,0.0,0.0,298.36,1.0,1.0,2.66,298.36,291.15,300.33,297.35,300.33,302.32,298.36,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.28,410.0,11393.58,0.0,13467.51,1.0,283.86,297.32,300.35,301.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5023.78,0.0,44.02,2275.33,0.0,116.96,0.26,1.0,0.0,3.0,1.0,0.0
17760000.0,302.13,297.15,293.15,0.0,0.0,298.43,1.0,1.0,0.53,302.54,297.15,293.15,0.0,0.0,298.43,1.0,1.0,0.56,302.37,297.15,293.15,0.0,0.0,298.43,1.0,1.0,0.41,302.41,297.15,293.15,0.0,0.0,298.43,1.0,1.0,0.56,302.05,297.15,293.15,0.0,0.0,298.43,1.0,1.0,2.66,298.43,291.15,300.41,297.36,300.41,302.33,298.43,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.28,410.0,11448.25,0.0,13467.49,1.0,283.86,297.38,300.37,301.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5048.15,0.0,44.02,2275.33,0.0,118.97,0.26,1.0,0.0,3.0,1.0,0.0
17760300.0,302.15,297.15,293.15,0.0,0.0,298.51,1.0,1.0,0.53,302.56,297.15,293.15,0.0,0.0,298.51,1.0,1.0,0.56,302.39,297.15,293.15,0.0,0.0,298.51,1.0,1.0,0.41,302.43,297.15,293.15,0.0,0.0,298.51,1.0,1.0,0.56,302.06,297.15,293.15,0.0,0.0,298.51,1.0,1.0,2.66,298.51,291.15,300.5,297.37,300.5,302.35,298.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.29,410.0,11507.07,0.0,13467.45,1.0,283.86,297.45,300.38,301.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5074.08,0.0,44.02,2275.33,0.0,121.09,0.26,1.0,0.0,3.0,1.0,0.0
17760600.0,302.17,297.15,293.15,0.0,0.0,298.59,1.0,1.0,0.53,302.57,297.15,293.15,0.0,0.0,298.59,1.0,1.0,0.56,302.41,297.15,293.15,0.0,0.0,298.59,1.0,1.0,0.41,302.45,297.15,293.15,0.0,0.0,298.59,1.0,1.0,0.56,302.08,297.15,293.15,0.0,0.0,298.59,1.0,1.0,2.66,298.59,291.15,300.59,297.38,300.59,302.37,298.59,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,11568.99,0.0,13467.4,1.0,283.87,297.53,300.39,301.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5101.31,0.0,44.02,2275.33,0.0,123.23,0.26,1.0,0.0,3.0,1.0,0.0
17760900.0,302.19,297.15,293.15,0.0,0.0,298.67,1.0,1.0,0.53,302.59,297.15,293.15,0.0,0.0,298.67,1.0,1.0,0.56,302.43,297.15,293.15,0.0,0.0,298.67,1.0,1.0,0.41,302.47,297.15,293.15,0.0,0.0,298.67,1.0,1.0,0.56,302.1,297.15,293.15,0.0,0.0,298.67,1.0,1.0,2.66,298.67,291.15,300.68,297.39,300.68,302.38,298.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.32,410.0,11632.78,0.0,13467.33,1.0,283.87,297.61,300.39,301.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5129.47,0.0,44.02,2275.33,0.0,125.33,0.26,1.0,0.0,3.0,1.0,0.0
17761200.0,302.22,297.15,293.15,0.0,0.0,298.76,1.0,1.0,0.53,302.61,297.15,293.15,0.0,0.0,298.76,1.0,1.0,0.56,302.45,297.15,293.15,0.0,0.0,298.76,1.0,1.0,0.41,302.48,297.15,293.15,0.0,0.0,298.76,1.0,1.0,0.56,302.11,297.15,293.15,0.0,0.0,298.76,1.0,1.0,2.66,298.76,291.15,300.78,297.4,300.78,302.41,298.76,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.33,410.0,11697.35,0.0,13467.25,1.0,283.88,297.68,300.4,301.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5158.28,0.0,44.02,2275.33,0.0,127.32,0.26,1.0,0.0,3.0,1.0,0.0
17761500.0,302.24,297.15,293.15,0.0,0.0,298.84,1.0,1.0,0.53,302.63,297.15,293.15,0.0,0.0,298.84,1.0,1.0,0.56,302.47,297.15,293.15,0.0,0.0,298.84,1.0,1.0,0.41,302.51,297.15,293.15,0.0,0.0,298.84,1.0,1.0,0.56,302.13,297.15,293.15,0.0,0.0,298.84,1.0,1.0,2.66,298.84,291.15,300.88,297.4,300.88,302.43,298.84,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.35,410.0,11761.55,0.0,13467.18,1.0,283.88,297.76,300.41,301.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5187.46,0.0,44.02,2275.33,0.0,129.12,0.26,1.0,0.0,3.0,1.0,0.0
17761800.0,302.26,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.53,302.65,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.41,302.53,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.56,302.15,297.15,293.15,0.0,0.0,298.93,1.0,1.0,2.66,298.93,291.15,300.97,297.41,300.97,302.45,298.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.36,410.0,11824.18,0.0,13467.13,1.0,283.88,297.84,300.42,301.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5216.73,0.0,44.02,2275.33,0.0,130.67,0.26,1.0,0.0,3.0,1.0,0.0
17762100.0,302.29,297.15,293.15,0.0,0.0,299.01,1.0,1.0,0.53,302.67,297.15,293.15,0.0,0.0,299.01,1.0,1.0,0.56,302.52,297.15,293.15,0.0,0.0,299.01,1.0,1.0,0.41,302.55,297.15,293.15,0.0,0.0,299.01,1.0,1.0,0.56,302.17,297.15,293.15,0.0,0.0,299.01,1.0,1.0,2.66,299.01,291.15,301.06,297.43,301.06,302.47,299.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.37,410.0,11884.13,0.0,13467.1,1.0,283.89,297.92,300.43,301.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5245.84,0.0,44.02,2275.33,0.0,131.89,0.26,1.0,0.0,3.0,1.0,0.0
17762400.0,302.31,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,302.7,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.54,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.57,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.19,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,297.45,301.15,302.5,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.37,410.0,11940.23,0.0,13467.09,1.0,283.89,297.99,300.45,301.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5274.57,0.0,44.02,2275.33,0.0,132.7,0.26,1.0,0.0,3.0,1.0,0.0
17762700.0,302.34,297.15,293.15,0.0,0.0,299.16,1.0,1.0,0.53,302.72,297.15,293.15,0.0,0.0,299.16,1.0,1.0,0.56,302.57,297.15,293.15,0.0,0.0,299.16,1.0,1.0,0.41,302.59,297.15,293.15,0.0,0.0,299.16,1.0,1.0,0.56,302.21,297.15,293.15,0.0,0.0,299.16,1.0,1.0,2.66,299.16,291.15,301.23,297.48,301.23,302.52,299.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.38,410.0,11994.89,0.0,13467.06,1.0,283.89,298.06,300.48,301.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5302.79,0.0,44.02,2275.33,0.0,133.73,0.26,1.0,0.0,3.0,1.0,0.0
17763000.0,302.36,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.53,302.74,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.56,302.6,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.41,302.61,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.56,302.23,297.15,293.15,0.0,0.0,299.23,1.0,1.0,2.66,299.23,291.15,301.32,297.5,301.32,302.55,299.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.39,410.0,12050.05,0.0,13466.99,1.0,283.9,298.13,300.51,301.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5330.8,0.0,44.02,2275.33,0.0,135.13,0.26,1.0,0.0,3.0,1.0,0.0
17763300.0,302.39,297.15,293.15,0.0,0.0,299.31,1.0,1.0,0.53,302.77,297.15,293.15,0.0,0.0,299.31,1.0,1.0,0.56,302.63,297.15,293.15,0.0,0.0,299.31,1.0,1.0,0.41,302.63,297.15,293.15,0.0,0.0,299.31,1.0,1.0,0.56,302.25,297.15,293.15,0.0,0.0,299.31,1.0,1.0,2.66,299.31,291.15,301.4,297.53,301.4,302.57,299.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,12105.25,0.0,13466.89,1.0,283.9,298.2,300.53,301.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5358.73,0.0,44.02,2275.33,0.0,136.53,0.26,1.0,0.0,3.0,1.0,0.0
17763600.0,302.41,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.53,302.79,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.56,302.65,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.41,302.66,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.56,302.26,297.15,293.15,0.0,0.0,299.38,1.0,1.0,2.66,299.38,291.15,301.48,297.55,301.48,302.6,299.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,12160.45,0.0,13466.77,1.0,283.9,298.27,300.56,301.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5386.65,0.0,44.02,2275.33,0.0,137.9,0.26,1.0,0.0,3.0,1.0,0.0
17763900.0,302.44,297.15,293.15,0.0,0.0,299.46,1.0,1.0,0.53,302.81,297.15,293.15,0.0,0.0,299.46,1.0,1.0,0.56,302.68,297.15,293.15,0.0,0.0,299.46,1.0,1.0,0.41,302.68,297.15,293.15,0.0,0.0,299.46,1.0,1.0,0.56,302.28,297.15,293.15,0.0,0.0,299.46,1.0,1.0,2.66,299.46,291.15,301.57,297.58,301.57,302.63,299.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,12215.64,0.0,13466.63,1.0,283.91,298.34,300.58,301.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5414.55,0.0,44.02,2275.33,0.0,139.28,0.26,1.0,0.0,3.0,1.0,0.0
17764200.0,302.46,297.15,293.15,0.0,0.0,299.53,1.0,1.0,0.53,302.84,297.15,293.15,0.0,0.0,299.53,1.0,1.0,0.56,302.71,297.15,293.15,0.0,0.0,299.53,1.0,1.0,0.41,302.7,297.15,293.15,0.0,0.0,299.53,1.0,1.0,0.56,302.3,297.15,293.15,0.0,0.0,299.53,1.0,1.0,2.66,299.53,291.15,301.65,297.6,301.65,302.65,299.53,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.5,410.0,12270.84,0.0,13466.5,1.0,283.91,298.41,300.6,301.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5442.45,0.0,44.02,2275.33,0.0,140.64,0.26,1.0,0.0,3.0,1.0,0.0
17764500.0,302.49,297.15,293.15,0.0,0.0,299.6,1.0,1.0,0.53,302.86,297.15,293.15,0.0,0.0,299.6,1.0,1.0,0.56,302.74,297.15,293.15,0.0,0.0,299.6,1.0,1.0,0.41,302.72,297.15,293.15,0.0,0.0,299.6,1.0,1.0,0.56,302.32,297.15,293.15,0.0,0.0,299.6,1.0,1.0,2.66,299.6,291.15,301.73,297.63,301.73,302.68,299.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.53,410.0,12326.04,0.0,13466.37,1.0,283.91,298.48,300.63,301.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5470.33,0.0,44.02,2275.33,0.0,142.01,0.26,1.0,0.0,3.0,1.0,0.0
17764800.0,302.51,297.15,293.15,0.0,0.0,299.68,1.0,1.0,0.53,302.88,297.15,293.15,0.0,0.0,299.68,1.0,1.0,0.56,302.77,297.15,293.15,0.0,0.0,299.68,1.0,1.0,0.41,302.75,297.15,293.15,0.0,0.0,299.68,1.0,1.0,0.56,302.34,297.15,293.15,0.0,0.0,299.68,1.0,1.0,2.66,299.68,291.15,301.82,297.65,301.82,302.71,299.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,12381.25,0.0,13466.26,1.0,283.92,298.55,300.65,301.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5498.2,0.0,44.02,2275.33,0.0,143.37,0.26,1.0,0.0,3.0,1.0,0.0
17765100.0,302.54,297.15,293.15,0.0,0.0,299.75,1.0,1.0,0.53,302.91,297.15,293.15,0.0,0.0,299.75,1.0,1.0,0.56,302.8,297.15,293.15,0.0,0.0,299.75,1.0,1.0,0.41,302.77,297.15,293.15,0.0,0.0,299.75,1.0,1.0,0.56,302.36,297.15,293.15,0.0,0.0,299.75,1.0,1.0,2.66,299.75,291.15,301.9,297.67,301.9,302.73,299.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,12436.45,0.0,13466.17,1.0,283.92,298.61,300.68,301.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5526.06,0.0,44.02,2275.33,0.0,144.73,0.26,1.0,0.0,3.0,1.0,0.0
17765400.0,302.56,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.53,302.93,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.56,302.83,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.41,302.79,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.56,302.38,297.15,293.15,0.0,0.0,299.82,1.0,1.0,2.66,299.82,291.15,301.98,297.7,301.98,302.76,299.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,12491.65,0.0,13466.1,1.0,283.93,298.68,300.7,301.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5553.9,0.0,44.02,2275.33,0.0,146.08,0.26,1.0,0.0,3.0,1.0,0.0
17765700.0,302.59,297.15,293.15,0.0,0.0,299.9,1.0,1.0,0.53,302.95,297.15,293.15,0.0,0.0,299.9,1.0,1.0,0.56,302.85,297.15,293.15,0.0,0.0,299.9,1.0,1.0,0.41,302.81,297.15,293.15,0.0,0.0,299.9,1.0,1.0,0.56,302.4,297.15,293.15,0.0,0.0,299.9,1.0,1.0,2.66,299.9,291.15,302.07,297.72,302.07,302.78,299.9,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12546.86,0.0,13466.06,1.0,283.93,298.75,300.72,301.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5581.72,0.0,44.02,2275.33,0.0,147.43,0.26,1.0,0.0,3.0,1.0,0.0
17766000.0,302.61,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.53,302.97,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.56,302.88,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.41,302.84,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.56,302.42,297.15,293.15,0.0,0.0,299.97,1.0,1.0,2.66,299.97,291.15,302.15,297.74,302.15,302.81,299.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12602.04,0.0,13466.04,1.0,283.93,298.82,300.74,301.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5609.55,0.0,44.02,2275.33,0.0,148.79,0.26,1.0,0.0,3.0,1.0,0.0
17766300.0,302.64,297.15,293.15,0.0,0.0,300.05,1.0,1.0,0.53,302.99,297.15,293.15,0.0,0.0,300.05,1.0,1.0,0.56,302.91,297.15,293.15,0.0,0.0,300.05,1.0,1.0,0.41,302.86,297.15,293.15,0.0,0.0,300.05,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,300.05,1.0,1.0,2.66,300.05,291.15,302.24,297.77,302.24,302.83,300.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12663.25,0.0,13466.05,1.0,283.94,298.89,300.77,301.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5639.19,0.0,44.02,2275.33,0.0,149.43,0.26,1.0,0.0,3.0,1.0,0.0
17766600.0,302.66,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.53,303.01,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.56,302.93,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.41,302.88,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.56,302.47,297.15,293.15,0.0,0.0,300.14,1.0,1.0,2.66,300.14,291.15,302.34,297.81,302.34,302.85,300.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,12731.84,0.0,13466.08,1.0,283.94,298.97,300.81,301.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5673.35,0.0,44.02,2275.33,0.0,149.67,0.26,1.0,0.0,3.0,1.0,0.0
17766900.0,302.69,297.15,293.15,0.0,0.0,300.23,1.0,1.0,0.53,303.04,297.15,293.15,0.0,0.0,300.23,1.0,1.0,0.56,302.96,297.15,293.15,0.0,0.0,300.23,1.0,1.0,0.41,302.9,297.15,293.15,0.0,0.0,300.23,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,300.23,1.0,1.0,2.66,300.23,291.15,302.45,297.85,302.45,302.88,300.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,12804.27,0.0,13466.12,1.0,283.94,299.06,300.85,301.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5710.94,0.0,44.02,2275.33,0.0,150.39,0.26,1.0,0.0,3.0,1.0,0.0
17767200.0,302.72,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.53,303.06,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.56,302.99,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.41,302.93,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.56,302.52,297.15,293.15,0.0,0.0,300.33,1.0,1.0,2.66,300.33,291.15,302.56,297.9,302.56,302.91,300.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,12878.2,0.0,13466.18,1.0,283.95,299.15,300.9,301.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5750.36,0.0,44.02,2275.33,0.0,151.55,0.26,1.0,0.0,3.0,1.0,0.0
17767500.0,302.75,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.53,303.09,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.56,303.02,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.41,302.96,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.56,302.54,297.15,293.15,0.0,0.0,300.43,1.0,1.0,2.66,300.43,291.15,302.67,297.94,302.67,302.93,300.43,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,12951.41,0.0,13466.27,1.0,283.95,299.24,300.94,301.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5790.1,0.0,44.02,2275.33,0.0,153.05,0.26,1.0,0.0,3.0,1.0,0.0
17767800.0,302.78,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.53,303.11,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.56,303.05,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.41,302.98,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.56,302.57,297.15,293.15,0.0,0.0,300.52,1.0,1.0,2.66,300.52,291.15,302.77,297.98,302.77,302.96,300.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.53,410.0,13021.45,0.0,13466.38,1.0,283.96,299.33,300.99,301.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5828.67,0.0,44.02,2275.33,0.0,154.9,0.26,1.0,0.0,3.0,1.0,0.0
17768100.0,302.81,297.15,293.15,0.0,0.0,300.61,1.0,1.0,0.53,303.13,297.15,293.15,0.0,0.0,300.61,1.0,1.0,0.56,303.08,297.15,293.15,0.0,0.0,300.61,1.0,1.0,0.41,303.01,297.15,293.15,0.0,0.0,300.61,1.0,1.0,0.56,302.6,297.15,293.15,0.0,0.0,300.61,1.0,1.0,2.66,300.61,291.15,302.88,298.02,302.87,302.99,300.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.5,410.0,13086.13,0.0,13466.51,1.0,283.96,299.41,301.02,301.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5864.57,0.0,44.02,2275.33,0.0,157.1,0.26,1.0,0.0,3.0,1.0,0.0
