time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17768400.0,302.83,297.15,293.15,0.0,0.0,300.69,1.0,1.0,0.53,303.16,297.15,293.15,0.0,0.0,300.69,1.0,1.0,0.56,303.1,297.15,293.15,0.0,0.0,300.69,1.0,1.0,0.41,303.03,297.15,293.15,0.0,0.0,300.69,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,300.69,1.0,1.0,2.66,300.69,291.15,302.96,298.04,302.96,303.01,300.69,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.46,410.0,13143.12,0.0,13466.67,1.0,283.97,299.49,301.05,301.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5896.2,0.0,44.02,2275.33,0.0,159.61,0.26,1.0,0.0,3.0,1.0,0.0
17768700.0,302.86,297.15,293.15,0.0,0.0,300.76,1.0,1.0,0.53,303.18,297.15,293.15,0.0,0.0,300.76,1.0,1.0,0.56,303.13,297.15,293.15,0.0,0.0,300.76,1.0,1.0,0.41,303.05,297.15,293.15,0.0,0.0,300.76,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,300.76,1.0,1.0,2.66,300.76,291.15,303.04,298.06,303.04,303.03,300.76,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,13190.01,0.0,13466.83,1.0,283.97,299.56,301.06,301.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5921.99,0.0,44.02,2275.33,0.0,162.41,0.26,1.0,0.0,3.0,1.0,0.0
17769000.0,302.88,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.53,303.19,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.56,303.14,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.41,303.07,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.56,302.66,297.15,293.15,0.0,0.0,300.82,1.0,1.0,2.66,300.82,291.15,303.1,298.05,303.1,303.05,300.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.39,410.0,13224.67,0.0,13466.99,1.0,283.97,299.61,301.06,301.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5940.44,0.0,44.02,2275.33,0.0,165.49,0.26,1.0,0.0,3.0,1.0,0.0
17769300.0,302.89,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.53,303.2,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.41,303.08,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.56,302.68,297.15,293.15,0.0,0.0,300.85,1.0,1.0,2.66,300.85,291.15,303.14,298.03,303.14,303.06,300.85,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.36,410.0,13244.69,0.0,13467.11,1.0,283.97,299.65,301.04,301.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5949.96,0.0,44.02,2275.33,0.0,168.83,0.26,1.0,0.0,3.0,1.0,0.0
17769600.0,302.9,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.21,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,303.09,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.69,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,297.99,303.15,303.07,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.35,410.0,13247.77,0.0,13467.2,1.0,283.97,299.67,300.99,301.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5949.08,0.0,44.02,2275.33,0.0,172.46,0.26,1.0,0.0,3.0,1.0,0.0
17769900.0,302.9,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.53,303.21,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.41,303.09,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,302.69,297.15,293.15,0.0,0.0,300.86,1.0,1.0,2.66,300.86,291.15,303.14,297.93,303.14,303.07,300.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.33,410.0,13233.02,0.0,13467.25,1.0,283.97,299.67,300.93,301.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5937.31,0.0,44.02,2275.33,0.0,175.16,0.26,1.0,0.0,3.0,1.0,0.0
17770200.0,302.9,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.53,303.21,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.41,303.09,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.56,302.69,297.15,293.15,0.0,0.0,300.82,1.0,1.0,2.66,300.82,291.15,303.1,297.86,303.1,303.06,300.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.32,410.0,13202.74,0.0,13467.3,1.0,283.97,299.64,300.86,301.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5916.93,0.0,44.02,2275.33,0.0,176.71,0.26,1.0,0.0,3.0,1.0,0.0
17770500.0,302.89,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.53,303.2,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.56,303.14,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.41,303.08,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.56,302.68,297.15,293.15,0.0,0.0,300.77,1.0,1.0,2.66,300.77,291.15,303.04,297.78,303.04,303.05,300.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.32,410.0,13159.37,0.0,13467.33,1.0,283.97,299.6,300.78,301.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5889.23,0.0,44.02,2275.33,0.0,177.81,0.26,1.0,0.0,3.0,1.0,0.0
17770800.0,302.87,297.15,293.15,0.0,0.0,300.71,1.0,1.0,0.53,303.18,297.15,293.15,0.0,0.0,300.71,1.0,1.0,0.56,303.13,297.15,293.15,0.0,0.0,300.71,1.0,1.0,0.41,303.07,297.15,293.15,0.0,0.0,300.71,1.0,1.0,0.56,302.67,297.15,293.15,0.0,0.0,300.71,1.0,1.0,2.66,300.71,291.15,302.96,297.7,302.96,303.04,300.71,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.31,410.0,13105.25,0.0,13467.36,1.0,283.97,299.54,300.7,301.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5855.36,0.0,44.02,2275.33,0.0,178.43,0.26,1.0,0.0,3.0,1.0,0.0
17771100.0,302.85,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.53,303.16,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.56,303.1,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.41,303.05,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.56,302.65,297.15,293.15,0.0,0.0,300.63,1.0,1.0,2.66,300.63,291.15,302.88,297.62,302.88,303.02,300.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,13042.83,0.0,13467.38,1.0,283.96,299.47,300.62,301.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5816.84,0.0,44.02,2275.33,0.0,178.64,0.26,1.0,0.0,3.0,1.0,0.0
17771400.0,302.82,297.15,293.15,0.0,0.0,300.54,1.0,1.0,0.53,303.14,297.15,293.15,0.0,0.0,300.54,1.0,1.0,0.56,303.08,297.15,293.15,0.0,0.0,300.54,1.0,1.0,0.41,303.03,297.15,293.15,0.0,0.0,300.54,1.0,1.0,0.56,302.63,297.15,293.15,0.0,0.0,300.54,1.0,1.0,2.66,300.54,291.15,302.77,297.53,302.78,302.99,300.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,12974.13,0.0,13467.39,1.0,283.96,299.39,300.53,301.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5774.88,0.0,44.02,2275.33,0.0,178.43,0.26,1.0,0.0,3.0,1.0,0.0
17771700.0,302.79,297.15,293.15,0.0,0.0,300.45,1.0,1.0,0.53,303.12,297.15,293.15,0.0,0.0,300.45,1.0,1.0,0.56,303.05,297.15,293.15,0.0,0.0,300.45,1.0,1.0,0.41,303.0,297.15,293.15,0.0,0.0,300.45,1.0,1.0,0.56,302.6,297.15,293.15,0.0,0.0,300.45,1.0,1.0,2.66,300.45,291.15,302.67,297.45,302.67,302.96,300.45,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,12901.72,0.0,13467.39,1.0,283.96,299.31,300.45,301.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5730.91,0.0,44.02,2275.33,0.0,177.87,0.26,1.0,0.0,3.0,1.0,0.0
17772000.0,302.76,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.53,303.09,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.56,303.02,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.41,302.98,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.56,302.58,297.15,293.15,0.0,0.0,300.35,1.0,1.0,2.66,300.35,291.15,302.56,297.36,302.56,302.94,300.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.31,410.0,12827.75,0.0,13467.37,1.0,283.95,299.22,300.36,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5686.09,0.0,44.02,2275.33,0.0,176.95,0.26,1.0,0.0,3.0,1.0,0.0
17772300.0,302.73,297.15,293.15,0.0,0.0,300.25,1.0,1.0,0.53,303.06,297.15,293.15,0.0,0.0,300.25,1.0,1.0,0.56,302.99,297.15,293.15,0.0,0.0,300.25,1.0,1.0,0.41,302.95,297.15,293.15,0.0,0.0,300.25,1.0,1.0,0.56,302.55,297.15,293.15,0.0,0.0,300.25,1.0,1.0,2.66,300.25,291.15,302.45,297.29,302.45,302.91,300.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.31,410.0,12754.54,0.0,13467.35,1.0,283.95,299.12,300.28,301.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5641.73,0.0,44.02,2275.33,0.0,175.69,0.26,1.0,0.0,3.0,1.0,0.0
17772600.0,302.7,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.53,303.03,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.56,302.96,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.41,302.92,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.56,302.52,297.15,293.15,0.0,0.0,300.16,1.0,1.0,2.66,300.16,291.15,302.34,297.21,302.34,302.88,300.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.32,410.0,12684.5,0.0,13467.31,1.0,283.94,299.04,300.21,301.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5599.13,0.0,44.02,2275.33,0.0,174.15,0.26,1.0,0.0,3.0,1.0,0.0
17772900.0,302.67,297.15,293.15,0.0,0.0,300.07,1.0,1.0,0.53,303.0,297.15,293.15,0.0,0.0,300.07,1.0,1.0,0.56,302.93,297.15,293.15,0.0,0.0,300.07,1.0,1.0,0.41,302.89,297.15,293.15,0.0,0.0,300.07,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,300.07,1.0,1.0,2.66,300.07,291.15,302.24,297.15,302.24,302.85,300.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.33,410.0,12619.82,0.0,13467.26,1.0,283.94,298.95,300.15,300.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5559.48,0.0,44.02,2275.33,0.0,172.34,0.26,1.0,0.0,3.0,1.0,0.0
17773200.0,302.64,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.53,302.98,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.56,302.9,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.41,302.87,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.56,302.47,297.15,293.15,0.0,0.0,299.99,1.0,1.0,2.66,299.99,291.15,302.15,297.09,302.15,302.82,299.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.34,410.0,12562.8,0.0,13467.2,1.0,283.93,298.87,300.09,300.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5524.1,0.0,44.02,2275.33,0.0,170.33,0.26,1.0,0.0,3.0,1.0,0.0
17773500.0,302.61,297.15,293.15,0.0,0.0,299.91,1.0,1.0,0.53,302.95,297.15,293.15,0.0,0.0,299.91,1.0,1.0,0.56,302.87,297.15,293.15,0.0,0.0,299.91,1.0,1.0,0.41,302.84,297.15,293.15,0.0,0.0,299.91,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,299.91,1.0,1.0,2.66,299.91,291.15,302.07,297.04,302.07,302.79,299.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.37,410.0,12508.65,0.0,13467.11,1.0,283.93,298.8,300.04,300.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5492.3,0.0,44.02,2275.33,0.0,168.85,0.26,1.0,0.0,3.0,1.0,0.0
17773800.0,302.57,297.15,293.15,0.0,0.0,299.84,1.0,1.0,0.53,302.92,297.15,293.15,0.0,0.0,299.84,1.0,1.0,0.56,302.84,297.15,293.15,0.0,0.0,299.84,1.0,1.0,0.41,302.81,297.15,293.15,0.0,0.0,299.84,1.0,1.0,0.56,302.41,297.15,293.15,0.0,0.0,299.84,1.0,1.0,2.66,299.84,291.15,301.98,297.0,301.98,302.76,299.84,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.39,410.0,12453.5,0.0,13466.98,1.0,283.93,298.73,300.0,300.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5461.15,0.0,44.02,2275.33,0.0,167.79,0.26,1.0,0.0,3.0,1.0,0.0
17774100.0,302.54,297.15,293.15,0.0,0.0,299.76,1.0,1.0,0.53,302.89,297.15,293.15,0.0,0.0,299.76,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,299.76,1.0,1.0,0.41,302.78,297.15,293.15,0.0,0.0,299.76,1.0,1.0,0.56,302.39,297.15,293.15,0.0,0.0,299.76,1.0,1.0,2.66,299.76,291.15,301.9,296.95,301.9,302.73,299.76,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,12398.28,0.0,13466.83,1.0,283.92,298.66,299.95,300.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5430.43,0.0,44.02,2275.33,0.0,166.56,0.26,1.0,0.0,3.0,1.0,0.0
17774400.0,302.51,297.15,293.15,0.0,0.0,299.69,1.0,1.0,0.53,302.86,297.15,293.15,0.0,0.0,299.69,1.0,1.0,0.56,302.78,297.15,293.15,0.0,0.0,299.69,1.0,1.0,0.41,302.75,297.15,293.15,0.0,0.0,299.69,1.0,1.0,0.56,302.36,297.15,293.15,0.0,0.0,299.69,1.0,1.0,2.66,299.69,291.15,301.82,296.91,301.82,302.7,299.69,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.46,410.0,12343.06,0.0,13466.67,1.0,283.92,298.6,299.91,300.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5400.38,0.0,44.02,2275.33,0.0,165.13,0.26,1.0,0.0,3.0,1.0,0.0
17774700.0,302.48,297.15,293.15,0.0,0.0,299.62,1.0,1.0,0.53,302.83,297.15,293.15,0.0,0.0,299.62,1.0,1.0,0.56,302.75,297.15,293.15,0.0,0.0,299.62,1.0,1.0,0.41,302.72,297.15,293.15,0.0,0.0,299.62,1.0,1.0,0.56,302.33,297.15,293.15,0.0,0.0,299.62,1.0,1.0,2.66,299.62,291.15,301.73,296.87,301.73,302.67,299.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.5,410.0,12287.84,0.0,13466.52,1.0,283.92,298.53,299.87,300.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5371.09,0.0,44.02,2275.33,0.0,163.47,0.26,1.0,0.0,3.0,1.0,0.0
17775000.0,302.44,297.15,293.15,0.0,0.0,299.54,1.0,1.0,0.53,302.8,297.15,293.15,0.0,0.0,299.54,1.0,1.0,0.56,302.71,297.15,293.15,0.0,0.0,299.54,1.0,1.0,0.41,302.69,297.15,293.15,0.0,0.0,299.54,1.0,1.0,0.56,302.3,297.15,293.15,0.0,0.0,299.54,1.0,1.0,2.66,299.54,291.15,301.65,296.84,301.65,302.63,299.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.53,410.0,12232.63,0.0,13466.39,1.0,283.91,298.46,299.84,300.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5342.72,0.0,44.02,2275.33,0.0,161.61,0.26,1.0,0.0,3.0,1.0,0.0
17775300.0,302.41,297.15,293.15,0.0,0.0,299.47,1.0,1.0,0.53,302.77,297.15,293.15,0.0,0.0,299.47,1.0,1.0,0.56,302.68,297.15,293.15,0.0,0.0,299.47,1.0,1.0,0.41,302.66,297.15,293.15,0.0,0.0,299.47,1.0,1.0,0.56,302.27,297.15,293.15,0.0,0.0,299.47,1.0,1.0,2.66,299.47,291.15,301.57,296.82,301.57,302.6,299.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,12177.42,0.0,13466.27,1.0,283.91,298.39,299.82,300.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5315.39,0.0,44.02,2275.33,0.0,159.51,0.26,1.0,0.0,3.0,1.0,0.0
17775600.0,302.38,297.15,293.15,0.0,0.0,299.4,1.0,1.0,0.53,302.74,297.15,293.15,0.0,0.0,299.4,1.0,1.0,0.56,302.65,297.15,293.15,0.0,0.0,299.4,1.0,1.0,0.41,302.63,297.15,293.15,0.0,0.0,299.4,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,299.4,1.0,1.0,2.66,299.39,291.15,301.48,296.8,301.48,302.57,299.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,12122.21,0.0,13466.18,1.0,283.91,298.32,299.8,300.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5289.23,0.0,44.02,2275.33,0.0,157.18,0.26,1.0,0.0,3.0,1.0,0.0
17775900.0,302.34,297.15,293.15,0.0,0.0,299.32,1.0,1.0,0.53,302.71,297.15,293.15,0.0,0.0,299.32,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,299.32,1.0,1.0,0.41,302.6,297.15,293.15,0.0,0.0,299.32,1.0,1.0,0.56,302.21,297.15,293.15,0.0,0.0,299.32,1.0,1.0,2.66,299.32,291.15,301.4,296.8,301.4,302.54,299.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,12067.01,0.0,13466.11,1.0,283.9,298.25,299.79,300.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5264.33,0.0,44.02,2275.33,0.0,154.58,0.26,1.0,0.0,3.0,1.0,0.0
17776200.0,302.31,297.15,293.15,0.0,0.0,299.25,1.0,1.0,0.53,302.68,297.15,293.15,0.0,0.0,299.25,1.0,1.0,0.56,302.58,297.15,293.15,0.0,0.0,299.25,1.0,1.0,0.41,302.57,297.15,293.15,0.0,0.0,299.25,1.0,1.0,0.56,302.18,297.15,293.15,0.0,0.0,299.25,1.0,1.0,2.66,299.25,291.15,301.32,296.8,301.32,302.51,299.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12011.81,0.0,13466.07,1.0,283.9,298.18,299.8,300.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5240.82,0.0,44.02,2275.33,0.0,151.72,0.26,1.0,0.0,3.0,1.0,0.0
17776500.0,302.27,297.15,293.15,0.0,0.0,299.17,1.0,1.0,0.53,302.65,297.15,293.15,0.0,0.0,299.17,1.0,1.0,0.56,302.55,297.15,293.15,0.0,0.0,299.17,1.0,1.0,0.41,302.54,297.15,293.15,0.0,0.0,299.17,1.0,1.0,0.56,302.15,297.15,293.15,0.0,0.0,299.17,1.0,1.0,2.66,299.17,291.15,301.23,296.81,301.23,302.47,299.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,11956.62,0.0,13466.04,1.0,283.9,298.11,299.81,300.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5218.79,0.0,44.02,2275.33,0.0,148.56,0.26,1.0,0.0,3.0,1.0,0.0
17776800.0,302.24,297.15,293.15,0.0,0.0,299.1,1.0,1.0,0.53,302.62,297.15,293.15,0.0,0.0,299.1,1.0,1.0,0.56,302.52,297.15,293.15,0.0,0.0,299.1,1.0,1.0,0.41,302.51,297.15,293.15,0.0,0.0,299.1,1.0,1.0,0.56,302.12,297.15,293.15,0.0,0.0,299.1,1.0,1.0,2.66,299.1,291.15,301.15,296.83,301.15,302.44,299.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,11901.43,0.0,13466.03,1.0,283.89,298.05,299.83,300.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5198.37,0.0,44.02,2275.33,0.0,145.14,0.26,1.0,0.0,3.0,1.0,0.0
17777100.0,302.21,297.15,293.15,0.0,0.0,299.03,1.0,1.0,0.53,302.58,297.15,293.15,0.0,0.0,299.03,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,299.03,1.0,1.0,0.41,302.48,297.15,293.15,0.0,0.0,299.03,1.0,1.0,0.56,302.09,297.15,293.15,0.0,0.0,299.03,1.0,1.0,2.66,299.03,291.15,301.07,296.86,301.07,302.41,299.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,11846.24,0.0,13466.03,1.0,283.89,297.98,299.86,300.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5179.09,0.0,44.02,2275.33,0.0,142.13,0.26,1.0,0.0,3.0,1.0,0.0
17777400.0,302.17,297.15,293.15,0.0,0.0,298.95,1.0,1.0,0.53,302.55,297.15,293.15,0.0,0.0,298.95,1.0,1.0,0.56,302.45,297.15,293.15,0.0,0.0,298.95,1.0,1.0,0.41,302.45,297.15,293.15,0.0,0.0,298.95,1.0,1.0,0.56,302.06,297.15,293.15,0.0,0.0,298.95,1.0,1.0,2.66,298.95,291.15,300.98,296.9,300.98,302.38,298.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,11791.05,0.0,13466.04,1.0,283.89,297.91,299.89,300.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5160.02,0.0,44.02,2275.33,0.0,139.58,0.26,1.0,0.0,3.0,1.0,0.0
17777700.0,302.13,297.15,293.15,0.0,0.0,298.88,1.0,1.0,0.53,302.52,297.15,293.15,0.0,0.0,298.88,1.0,1.0,0.56,302.42,297.15,293.15,0.0,0.0,298.88,1.0,1.0,0.41,302.41,297.15,293.15,0.0,0.0,298.88,1.0,1.0,0.56,302.03,297.15,293.15,0.0,0.0,298.88,1.0,1.0,2.66,298.88,291.15,300.9,296.93,300.9,302.34,298.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,11735.86,0.0,13466.06,1.0,283.88,297.84,299.93,300.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5141.11,0.0,44.02,2275.33,0.0,137.02,0.26,1.0,0.0,3.0,1.0,0.0
17778000.0,302.1,297.15,293.15,0.0,0.0,298.81,1.0,1.0,0.53,302.49,297.15,293.15,0.0,0.0,298.81,1.0,1.0,0.56,302.39,297.15,293.15,0.0,0.0,298.81,1.0,1.0,0.41,302.38,297.15,293.15,0.0,0.0,298.81,1.0,1.0,0.56,302.0,297.15,293.15,0.0,0.0,298.81,1.0,1.0,2.66,298.81,291.15,300.82,296.96,300.82,302.31,298.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,11680.68,0.0,13466.1,1.0,283.88,297.77,299.96,300.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5122.38,0.0,44.02,2275.33,0.0,134.44,0.26,1.0,0.0,3.0,1.0,0.0
17778300.0,302.06,297.15,293.15,0.0,0.0,298.73,1.0,1.0,0.53,302.45,297.15,293.15,0.0,0.0,298.73,1.0,1.0,0.56,302.35,297.15,293.15,0.0,0.0,298.73,1.0,1.0,0.41,302.35,297.15,293.15,0.0,0.0,298.73,1.0,1.0,0.56,301.97,297.15,293.15,0.0,0.0,298.73,1.0,1.0,2.66,298.73,291.15,300.73,297.0,300.73,302.27,298.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,11625.49,0.0,13466.15,1.0,283.88,297.7,300.0,300.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5103.78,0.0,44.02,2275.33,0.0,131.86,0.26,1.0,0.0,3.0,1.0,0.0
17778600.0,302.03,297.15,293.15,0.0,0.0,298.66,1.0,1.0,0.53,302.42,297.15,293.15,0.0,0.0,298.66,1.0,1.0,0.56,302.32,297.15,293.15,0.0,0.0,298.66,1.0,1.0,0.41,302.32,297.15,293.15,0.0,0.0,298.66,1.0,1.0,0.56,301.94,297.15,293.15,0.0,0.0,298.66,1.0,1.0,2.66,298.66,291.15,300.65,297.04,300.65,302.24,298.66,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11570.3,0.0,13466.19,1.0,283.87,297.63,300.04,300.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5085.27,0.0,44.02,2275.33,0.0,129.29,0.26,1.0,0.0,3.0,1.0,0.0
17778900.0,301.99,297.15,293.15,0.0,0.0,298.58,1.0,1.0,0.53,302.39,297.15,293.15,0.0,0.0,298.58,1.0,1.0,0.56,302.29,297.15,293.15,0.0,0.0,298.58,1.0,1.0,0.41,302.29,297.15,293.15,0.0,0.0,298.58,1.0,1.0,0.56,301.91,297.15,293.15,0.0,0.0,298.58,1.0,1.0,2.66,298.58,291.15,300.57,297.08,300.57,302.21,298.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11515.11,0.0,13466.21,1.0,283.87,297.56,300.07,300.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5066.8,0.0,44.02,2275.33,0.0,126.73,0.26,1.0,0.0,3.0,1.0,0.0
17779200.0,301.95,297.15,293.15,0.0,0.0,298.51,1.0,1.0,0.53,302.36,297.15,293.15,0.0,0.0,298.51,1.0,1.0,0.56,302.25,297.15,293.15,0.0,0.0,298.51,1.0,1.0,0.41,302.25,297.15,293.15,0.0,0.0,298.51,1.0,1.0,0.56,301.88,297.15,293.15,0.0,0.0,298.51,1.0,1.0,2.66,298.51,291.15,300.48,297.12,300.48,302.17,298.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11459.91,0.0,13466.17,1.0,283.87,297.49,300.11,300.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5048.34,0.0,44.02,2275.33,0.0,124.19,0.26,1.0,0.0,3.0,1.0,0.0
17779500.0,301.92,297.15,293.15,0.0,0.0,298.44,1.0,1.0,0.53,302.32,297.15,293.15,0.0,0.0,298.44,1.0,1.0,0.56,302.22,297.15,293.15,0.0,0.0,298.44,1.0,1.0,0.41,302.22,297.15,293.15,0.0,0.0,298.44,1.0,1.0,0.56,301.84,297.15,293.15,0.0,0.0,298.44,1.0,1.0,2.66,298.44,291.15,300.4,297.15,300.4,302.14,298.44,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,11404.72,0.0,13466.13,1.0,283.86,297.43,300.15,300.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5029.83,0.0,44.02,2275.33,0.0,121.67,0.26,1.0,0.0,3.0,1.0,0.0
17779800.0,301.88,297.15,293.15,0.0,0.0,298.36,1.0,1.0,0.53,302.29,297.15,293.15,0.0,0.0,298.36,1.0,1.0,0.56,302.19,297.15,293.15,0.0,0.0,298.36,1.0,1.0,0.41,302.19,297.15,293.15,0.0,0.0,298.36,1.0,1.0,0.56,301.81,297.15,293.15,0.0,0.0,298.36,1.0,1.0,2.66,298.36,291.15,300.32,297.19,300.32,302.1,298.36,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,11349.52,0.0,13466.08,1.0,283.86,297.36,300.19,300.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5011.25,0.0,44.02,2275.33,0.0,119.18,0.26,1.0,0.0,3.0,1.0,0.0
17780100.0,301.84,297.15,293.15,0.0,0.0,298.29,1.0,1.0,0.53,302.25,297.15,293.15,0.0,0.0,298.29,1.0,1.0,0.56,302.15,297.15,293.15,0.0,0.0,298.29,1.0,1.0,0.41,302.15,297.15,293.15,0.0,0.0,298.29,1.0,1.0,0.56,301.78,297.15,293.15,0.0,0.0,298.29,1.0,1.0,2.66,298.29,291.15,300.23,297.23,300.23,302.07,298.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,11294.33,0.0,13466.04,1.0,283.86,297.29,300.23,300.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4992.57,0.0,44.02,2275.33,0.0,116.71,0.26,1.0,0.0,3.0,1.0,0.0
17780400.0,301.8,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.53,302.22,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.56,302.12,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.41,302.12,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.56,301.75,297.15,293.15,0.0,0.0,298.22,1.0,1.0,2.66,298.22,291.15,300.15,297.27,300.15,302.04,298.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,11239.13,0.0,13466.03,1.0,283.85,297.22,300.26,301.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4973.75,0.0,44.02,2275.33,0.0,114.29,0.26,1.0,0.0,3.0,1.0,0.0
17780700.0,302.59,303.15,285.15,0.0,0.0,299.78,1.0,0.76,0.0,302.82,303.15,285.15,0.0,0.0,299.88,1.0,0.83,0.0,302.77,303.15,285.15,0.0,0.0,299.86,1.0,0.81,0.0,302.72,303.15,285.15,0.0,0.0,299.86,1.0,0.8,0.0,302.39,303.15,285.15,0.0,0.0,299.76,1.0,0.72,0.0,299.97,303.15,300.07,297.3,301.76,301.81,294.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,42.53,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000.0,302.93,303.15,285.15,0.0,0.0,299.78,1.0,0.72,0.0,303.12,303.15,285.15,0.0,0.0,299.88,1.0,0.82,0.0,303.07,303.15,285.15,0.0,0.0,299.86,1.0,0.8,0.0,303.03,303.15,285.15,0.0,0.0,299.86,1.0,0.78,0.0,302.74,303.15,285.15,0.0,0.0,299.76,1.0,0.65,0.0,299.97,303.15,299.98,297.34,301.76,301.81,294.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.13,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300.0,303.09,303.15,285.15,0.0,0.0,299.78,1.0,0.71,0.0,303.26,303.15,285.15,0.0,0.0,299.88,1.0,0.84,0.0,303.22,303.15,285.15,0.0,0.0,299.86,1.0,0.81,0.0,303.18,303.15,285.15,0.0,0.0,299.86,1.0,0.78,0.0,302.93,303.15,285.15,0.0,0.0,299.76,1.0,0.61,0.0,299.97,303.15,299.9,297.39,301.76,301.81,294.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600.0,303.18,303.15,285.15,0.0,0.0,299.78,1.0,0.71,0.0,303.34,303.15,285.15,0.0,0.0,299.88,1.0,0.87,0.0,303.31,303.15,285.15,0.0,0.0,299.86,1.0,0.84,0.0,303.26,303.15,285.15,0.0,0.0,299.86,1.0,0.8,0.0,303.04,303.15,285.15,0.0,0.0,299.76,1.0,0.59,0.0,299.97,303.15,299.82,297.43,301.76,301.81,295.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900.0,303.23,303.15,285.15,0.0,0.0,299.78,1.0,0.73,0.0,303.39,303.15,285.15,0.0,0.0,299.88,1.0,0.91,0.0,303.36,303.15,285.15,0.0,0.0,299.86,1.0,0.87,0.0,303.31,303.15,285.15,0.0,0.0,299.86,1.0,0.83,0.0,303.11,303.15,285.15,0.0,0.0,299.76,1.0,0.58,0.0,299.97,303.15,299.73,297.47,301.76,301.81,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200.0,303.27,303.15,285.15,0.0,0.0,299.78,1.0,0.75,0.0,303.42,303.15,285.15,0.0,0.0,299.88,1.0,0.96,0.0,303.39,303.15,285.15,0.0,0.0,299.86,1.0,0.91,0.0,303.35,303.15,285.15,0.0,0.0,299.86,1.0,0.87,0.0,303.16,303.15,285.15,0.0,0.0,299.76,1.0,0.58,0.0,299.97,303.15,299.65,297.51,301.76,301.81,295.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500.0,303.3,303.15,285.15,0.0,0.0,299.78,1.0,0.78,0.0,303.44,303.15,285.15,0.0,0.0,299.88,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,299.86,1.0,0.96,0.0,303.37,303.15,285.15,0.0,0.0,299.86,1.0,0.9,0.0,303.19,303.15,285.15,0.0,0.0,299.76,1.0,0.59,0.0,299.97,303.15,299.57,297.55,301.76,301.81,295.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.35,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800.0,303.31,303.15,285.15,0.0,0.0,299.78,1.0,0.8,0.0,303.45,303.15,285.15,0.0,0.0,299.88,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,299.86,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.86,1.0,0.95,0.0,303.21,303.15,285.15,0.0,0.0,299.76,1.0,0.59,0.0,299.97,303.15,299.48,297.59,301.76,301.81,295.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.35,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100.0,303.33,303.15,285.15,0.0,0.0,299.78,1.0,0.83,0.0,303.46,303.15,285.15,0.0,0.0,299.88,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,299.86,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.86,1.0,0.99,0.0,303.22,303.15,285.15,0.0,0.0,299.76,1.0,0.61,0.0,299.97,303.15,299.4,297.62,301.76,301.81,295.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.35,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400.0,303.33,303.15,285.15,0.0,0.0,299.78,1.0,0.87,0.0,303.47,303.15,285.15,0.0,0.0,299.88,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,299.86,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,299.86,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,299.76,1.0,0.62,0.0,299.97,303.15,299.32,297.66,301.76,301.81,295.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700.0,303.34,303.15,285.15,0.0,0.0,299.78,1.0,0.9,0.0,303.47,303.15,285.15,0.0,0.0,299.88,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,299.86,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,299.86,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,299.76,1.0,0.64,0.0,299.97,303.15,299.23,297.69,301.76,301.81,295.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000.0,303.34,303.15,285.15,0.0,0.0,299.78,1.0,0.93,0.0,303.47,303.15,285.15,0.0,0.0,299.88,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,299.86,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,299.85,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,299.76,1.0,0.65,0.0,299.97,303.15,299.15,297.71,301.76,301.81,296.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300.0,303.34,303.15,285.15,0.0,0.0,299.78,1.0,0.97,0.0,303.46,303.15,285.15,0.0,0.0,299.88,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.85,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,299.85,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,299.76,1.0,0.67,0.0,299.96,303.15,299.04,297.7,301.76,301.81,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600.0,303.35,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.87,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.85,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,299.75,1.0,0.68,0.0,299.95,303.15,298.89,297.64,301.77,301.81,296.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900.0,303.35,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,299.87,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.85,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,299.85,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,299.75,1.0,0.7,0.0,299.96,303.15,298.7,297.55,301.76,301.81,296.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.5,410.0,0.41,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200.0,303.35,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.87,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.85,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,299.85,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,299.75,1.0,0.72,0.0,299.96,303.15,298.48,297.41,301.76,301.81,296.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500.0,303.33,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.87,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.85,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.75,1.0,0.74,0.0,299.95,303.15,298.26,297.26,301.77,301.81,296.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800.0,303.32,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.87,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.75,1.0,0.76,0.0,299.95,303.15,298.02,297.09,301.77,301.81,296.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.09,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100.0,303.32,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.87,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.75,1.0,0.78,0.0,299.95,303.15,297.8,296.93,301.77,301.81,296.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.12,410.0,0.17,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400.0,303.32,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.87,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.75,1.0,0.8,0.0,299.95,303.15,297.59,296.77,301.77,301.81,296.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700.0,303.33,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.87,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.75,1.0,0.82,0.0,299.95,303.15,297.42,296.62,301.77,301.81,296.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000.0,303.33,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.87,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.75,1.0,0.84,0.0,299.95,303.15,297.27,296.51,301.77,301.81,296.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300.0,303.33,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.87,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.75,1.0,0.86,0.0,299.95,303.15,297.18,296.43,301.77,301.81,296.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600.0,303.33,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.87,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.75,1.0,0.88,0.0,299.95,303.15,297.15,296.41,301.77,301.81,296.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900.0,303.33,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,299.87,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.75,1.0,0.9,0.0,299.95,303.15,297.15,296.41,301.77,301.81,296.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200.0,303.33,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,299.87,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.75,1.0,0.92,0.0,299.95,303.15,297.15,296.41,301.77,301.81,296.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500.0,303.33,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,299.87,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.75,1.0,0.94,0.0,299.95,303.15,297.15,296.41,301.77,301.81,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800.0,303.33,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,299.87,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.75,1.0,0.96,0.0,299.95,303.15,297.15,296.41,301.77,301.81,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100.0,303.33,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,299.87,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.75,1.0,0.98,0.0,299.95,303.15,297.15,296.41,301.77,301.81,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400.0,303.33,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,299.87,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,299.95,303.15,297.15,296.41,301.77,301.81,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700.0,303.32,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.87,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,299.95,303.15,297.15,296.41,301.77,301.81,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000.0,303.32,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.87,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,299.95,303.15,297.15,296.41,301.77,301.81,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300.0,303.32,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.87,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,299.95,303.15,297.15,296.41,301.77,301.81,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600.0,303.32,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.87,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,299.95,303.15,297.15,296.41,301.77,301.81,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900.0,303.32,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.87,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,299.95,303.15,297.15,296.41,301.77,301.81,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200.0,303.31,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.87,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,299.95,303.15,297.15,296.41,301.77,301.81,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500.0,303.31,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.87,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,299.95,303.15,297.15,296.41,301.77,301.81,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800.0,303.31,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.87,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,299.95,303.15,297.15,296.41,301.77,301.81,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
