time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17816700.0,303.03,303.15,285.15,0.0,0.0,299.77,1.0,0.51,0.0,303.16,303.15,285.15,0.0,0.0,299.87,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,299.84,1.0,0.76,0.0,303.15,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,299.95,303.15,295.2,295.19,301.76,301.81,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000.0,303.03,303.15,285.15,0.0,0.0,299.77,1.0,0.49,0.0,303.16,303.15,285.15,0.0,0.0,299.87,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,299.84,1.0,0.74,0.0,303.15,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,299.95,303.15,295.26,295.22,301.76,301.81,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300.0,303.02,303.15,285.15,0.0,0.0,299.77,1.0,0.47,0.0,303.15,303.15,285.15,0.0,0.0,299.87,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.05,303.15,285.15,0.0,0.0,299.84,1.0,0.73,0.0,303.15,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,299.95,303.15,295.33,295.25,301.76,301.81,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600.0,303.02,303.15,285.15,0.0,0.0,299.77,1.0,0.45,0.0,303.15,303.15,285.15,0.0,0.0,299.87,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.05,303.15,285.15,0.0,0.0,299.84,1.0,0.71,0.0,303.15,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,299.95,303.15,295.41,295.27,301.76,301.81,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900.0,303.01,303.15,285.15,0.0,0.0,299.77,1.0,0.42,0.0,303.15,303.15,285.15,0.0,0.0,299.87,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.05,303.15,285.15,0.0,0.0,299.84,1.0,0.69,0.0,303.15,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,299.95,303.15,295.5,295.29,301.76,301.81,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200.0,303.0,303.15,285.15,0.0,0.0,299.77,1.0,0.39,0.0,303.15,303.15,285.15,0.0,0.0,299.87,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,299.85,1.0,1.0,0.0,303.05,303.15,285.15,0.0,0.0,299.85,1.0,0.67,0.0,303.14,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,299.95,303.15,295.59,295.31,301.76,301.81,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.67,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500.0,302.99,303.15,285.15,0.0,0.0,299.77,1.0,0.37,0.0,303.13,303.15,285.15,0.0,0.0,299.87,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,299.85,1.0,1.0,0.0,303.05,303.15,285.15,0.0,0.0,299.85,1.0,0.65,0.0,303.14,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,299.96,303.15,295.68,295.33,301.76,301.81,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.15,410.0,0.2,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800.0,302.99,303.15,285.15,0.0,0.0,299.77,1.0,0.34,0.0,303.1,303.15,285.15,0.0,0.0,299.87,1.0,0.99,0.0,303.14,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.04,303.15,285.15,0.0,0.0,299.84,1.0,0.64,0.0,303.14,303.15,285.15,0.0,0.0,299.75,1.0,0.99,0.0,299.95,303.15,295.78,295.35,301.76,301.81,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100.0,303.0,303.15,285.15,0.0,0.0,299.77,1.0,0.31,0.0,303.06,303.15,285.15,0.0,0.0,299.86,1.0,0.97,0.0,303.14,303.15,285.15,0.0,0.0,299.84,1.0,1.0,0.0,303.04,303.15,285.15,0.0,0.0,299.84,1.0,0.62,0.0,303.13,303.15,285.15,0.0,0.0,299.74,1.0,0.99,0.0,299.94,303.15,295.88,295.36,301.77,301.82,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400.0,303.01,303.15,285.15,0.0,0.0,299.76,1.0,0.3,0.0,303.02,303.15,285.15,0.0,0.0,299.86,1.0,0.95,0.0,303.14,303.15,285.15,0.0,0.0,299.84,1.0,0.99,0.0,303.04,303.15,285.15,0.0,0.0,299.84,1.0,0.6,0.0,303.13,303.15,285.15,0.0,0.0,299.74,1.0,0.99,0.0,299.94,303.15,295.97,295.38,301.77,301.82,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700.0,303.01,303.15,285.15,0.0,0.0,299.76,1.0,0.3,0.0,303.01,303.15,285.15,0.0,0.0,299.86,1.0,0.93,0.0,303.13,303.15,285.15,0.0,0.0,299.84,1.0,0.99,0.0,303.04,303.15,285.15,0.0,0.0,299.84,1.0,0.58,0.0,303.13,303.15,285.15,0.0,0.0,299.74,1.0,0.98,0.0,299.94,303.15,296.06,295.4,301.77,301.82,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000.0,303.01,303.15,285.15,0.0,0.0,299.76,1.0,0.3,0.0,303.01,303.15,285.15,0.0,0.0,299.86,1.0,0.9,0.0,303.11,303.15,285.15,0.0,0.0,299.83,1.0,0.98,0.0,303.04,303.15,285.15,0.0,0.0,299.83,1.0,0.56,0.0,303.13,303.15,285.15,0.0,0.0,299.74,1.0,0.98,0.0,299.93,303.15,296.15,295.42,301.77,301.82,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820300.0,303.01,303.15,285.15,0.0,0.0,299.76,1.0,0.3,0.0,303.01,303.15,285.15,0.0,0.0,299.86,1.0,0.88,0.0,303.09,303.15,285.15,0.0,0.0,299.83,1.0,0.97,0.0,303.04,303.15,285.15,0.0,0.0,299.83,1.0,0.54,0.0,303.13,303.15,285.15,0.0,0.0,299.73,1.0,0.98,0.0,299.93,303.15,296.23,295.45,301.77,301.82,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820600.0,303.01,303.15,285.15,0.0,0.0,299.76,1.0,0.3,0.0,303.02,303.15,285.15,0.0,0.0,299.86,1.0,0.85,0.0,303.08,303.15,285.15,0.0,0.0,299.83,1.0,0.96,0.0,303.04,303.15,285.15,0.0,0.0,299.83,1.0,0.52,0.0,303.12,303.15,285.15,0.0,0.0,299.73,1.0,0.97,0.0,299.93,303.15,296.32,295.48,301.77,301.82,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820900.0,303.01,303.15,285.15,0.0,0.0,299.76,1.0,0.3,0.0,303.02,303.15,285.15,0.0,0.0,299.86,1.0,0.83,0.0,303.07,303.15,285.15,0.0,0.0,299.83,1.0,0.95,0.0,303.04,303.15,285.15,0.0,0.0,299.83,1.0,0.5,0.0,303.12,303.15,285.15,0.0,0.0,299.73,1.0,0.97,0.0,299.93,303.15,296.4,295.5,301.77,301.82,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17821200.0,303.01,303.15,285.15,0.0,0.0,299.76,1.0,0.3,0.0,303.03,303.15,285.15,0.0,0.0,299.86,1.0,0.81,0.0,303.06,303.15,285.15,0.0,0.0,299.83,1.0,0.93,0.0,303.04,303.15,285.15,0.0,0.0,299.83,1.0,0.48,0.0,303.12,303.15,285.15,0.0,0.0,299.73,1.0,0.96,0.0,299.93,303.15,296.48,295.53,301.77,301.82,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17821500.0,303.01,303.15,285.15,0.0,0.0,299.76,1.0,0.3,0.0,303.03,303.15,285.15,0.0,0.0,299.86,1.0,0.79,0.0,303.06,303.15,285.15,0.0,0.0,299.83,1.0,0.91,0.0,303.04,303.15,285.15,0.0,0.0,299.83,1.0,0.46,0.0,303.12,303.15,285.15,0.0,0.0,299.73,1.0,0.96,0.0,299.93,303.15,296.57,295.56,301.77,301.82,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17821800.0,303.01,303.15,285.15,0.0,0.0,299.76,1.0,0.3,0.0,303.04,303.15,285.15,0.0,0.0,299.86,1.0,0.77,0.0,303.06,303.15,285.15,0.0,0.0,299.83,1.0,0.9,0.0,303.04,303.15,285.15,0.0,0.0,299.83,1.0,0.45,0.0,303.12,303.15,285.15,0.0,0.0,299.73,1.0,0.95,0.0,299.93,303.15,296.65,295.59,301.77,301.82,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17822100.0,303.02,303.15,285.15,0.0,0.0,299.76,1.0,0.3,0.0,303.04,303.15,285.15,0.0,0.0,299.86,1.0,0.75,0.0,303.06,303.15,285.15,0.0,0.0,299.83,1.0,0.88,0.0,303.05,303.15,285.15,0.0,0.0,299.83,1.0,0.43,0.0,303.12,303.15,285.15,0.0,0.0,299.73,1.0,0.95,0.0,299.93,303.15,296.73,295.62,301.77,301.82,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17822400.0,303.02,303.15,285.15,0.0,0.0,299.76,1.0,0.3,0.0,303.05,303.15,285.15,0.0,0.0,299.86,1.0,0.73,0.0,303.05,303.15,285.15,0.0,0.0,299.83,1.0,0.87,0.0,303.05,303.15,285.15,0.0,0.0,299.83,1.0,0.41,0.0,303.13,303.15,285.15,0.0,0.0,299.73,1.0,0.94,0.0,299.93,303.15,296.82,295.65,301.77,301.82,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17822700.0,303.02,303.15,285.15,0.0,0.0,299.76,1.0,0.3,0.0,303.05,303.15,285.15,0.0,0.0,299.85,1.0,0.72,0.0,303.05,303.15,285.15,0.0,0.0,299.83,1.0,0.85,0.0,303.05,303.15,285.15,0.0,0.0,299.83,1.0,0.39,0.0,303.13,303.15,285.15,0.0,0.0,299.73,1.0,0.94,0.0,299.93,303.15,296.9,295.68,301.77,301.82,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17823000.0,303.02,303.15,285.15,0.0,0.0,299.75,1.0,0.3,0.0,303.06,303.15,285.15,0.0,0.0,299.85,1.0,0.7,0.0,303.06,303.15,285.15,0.0,0.0,299.83,1.0,0.83,0.0,303.06,303.15,285.15,0.0,0.0,299.83,1.0,0.38,0.0,303.13,303.15,285.15,0.0,0.0,299.73,1.0,0.94,0.0,299.93,303.15,296.98,295.71,301.77,301.82,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17823300.0,303.03,303.15,285.15,0.0,0.0,299.75,1.0,0.3,0.0,303.07,303.15,285.15,0.0,0.0,299.85,1.0,0.69,0.0,303.06,303.15,285.15,0.0,0.0,299.83,1.0,0.82,0.0,303.06,303.15,285.15,0.0,0.0,299.83,1.0,0.36,0.0,303.13,303.15,285.15,0.0,0.0,299.73,1.0,0.93,0.0,299.93,303.15,297.07,295.74,301.77,301.82,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17823600.0,303.03,303.15,285.15,0.0,0.0,299.75,1.0,0.3,0.0,303.08,303.15,285.15,0.0,0.0,299.85,1.0,0.68,0.0,303.06,303.15,285.15,0.0,0.0,299.82,1.0,0.8,0.0,303.06,303.15,285.15,0.0,0.0,299.82,1.0,0.35,0.0,303.13,303.15,285.15,0.0,0.0,299.73,1.0,0.93,0.0,299.92,303.15,297.15,295.77,301.78,301.82,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17823900.0,303.04,303.15,285.15,0.0,0.0,299.75,1.0,0.3,0.0,303.09,303.15,285.15,0.0,0.0,299.85,1.0,0.67,0.0,303.06,303.15,285.15,0.0,0.0,299.82,1.0,0.78,0.0,303.07,303.15,285.15,0.0,0.0,299.82,1.0,0.33,0.0,303.13,303.15,285.15,0.0,0.0,299.73,1.0,0.93,0.0,299.92,303.15,297.21,295.8,301.78,301.82,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17824200.0,303.04,303.15,285.15,0.0,0.0,299.74,1.0,0.3,0.0,303.11,303.15,285.15,0.0,0.0,299.84,1.0,0.66,0.0,303.05,303.15,285.15,0.0,0.0,299.82,1.0,0.77,0.0,303.07,303.15,285.15,0.0,0.0,299.82,1.0,0.32,0.0,303.14,303.15,285.15,0.0,0.0,299.72,1.0,0.92,0.0,299.92,303.15,297.23,295.81,301.78,301.82,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17824500.0,303.04,303.15,285.15,0.0,0.0,299.74,1.0,0.3,0.0,303.14,303.15,285.15,0.0,0.0,299.84,1.0,0.66,0.0,303.05,303.15,285.15,0.0,0.0,299.82,1.0,0.75,0.0,303.08,303.15,285.15,0.0,0.0,299.82,1.0,0.31,0.0,303.14,303.15,285.15,0.0,0.0,299.72,1.0,0.92,0.0,299.92,303.15,297.22,295.8,301.78,301.82,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.64,410.0,0.08,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17824800.0,303.05,303.15,285.15,0.0,0.0,299.75,1.0,0.3,0.0,303.16,303.15,285.15,0.0,0.0,299.85,1.0,0.66,0.0,303.05,303.15,285.15,0.0,0.0,299.82,1.0,0.73,0.0,303.08,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,303.14,303.15,285.15,0.0,0.0,299.72,1.0,0.92,0.0,299.92,303.15,297.18,295.8,301.78,301.82,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.68,410.0,0.03,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17825100.0,303.05,303.15,285.15,0.0,0.0,299.74,1.0,0.3,0.0,303.17,303.15,285.15,0.0,0.0,299.84,1.0,0.66,0.0,303.06,303.15,285.15,0.0,0.0,299.82,1.0,0.71,0.0,303.09,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,303.14,303.15,285.15,0.0,0.0,299.72,1.0,0.92,0.0,299.92,303.15,297.13,295.78,301.78,301.82,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.6,410.0,0.23,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17825400.0,303.06,303.15,285.15,0.0,0.0,299.75,1.0,0.3,0.0,303.18,303.15,285.15,0.0,0.0,299.85,1.0,0.67,0.0,303.06,303.15,285.15,0.0,0.0,299.82,1.0,0.7,0.0,303.08,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,303.15,303.15,285.15,0.0,0.0,299.72,1.0,0.92,0.0,299.92,303.15,297.08,295.76,301.78,301.82,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17825700.0,303.07,303.15,285.15,0.0,0.0,299.74,1.0,0.3,0.0,303.19,303.15,285.15,0.0,0.0,299.84,1.0,0.67,0.0,303.08,303.15,285.15,0.0,0.0,299.82,1.0,0.69,0.0,303.07,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,303.15,303.15,285.15,0.0,0.0,299.72,1.0,0.92,0.0,299.92,303.15,297.03,295.75,301.78,301.82,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17826000.0,303.07,303.15,285.15,0.0,0.0,299.74,1.0,0.3,0.0,303.19,303.15,285.15,0.0,0.0,299.84,1.0,0.68,0.0,303.09,303.15,285.15,0.0,0.0,299.81,1.0,0.68,0.0,303.05,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,303.15,303.15,285.15,0.0,0.0,299.71,1.0,0.92,0.0,299.91,303.15,296.99,295.73,301.78,301.83,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17826300.0,303.08,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,303.2,303.15,285.15,0.0,0.0,299.83,1.0,0.69,0.0,303.1,303.15,285.15,0.0,0.0,299.81,1.0,0.67,0.0,303.04,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,303.15,303.15,285.15,0.0,0.0,299.71,1.0,0.92,0.0,299.9,303.15,296.98,295.73,301.79,301.83,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17826600.0,303.09,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,303.21,303.15,285.15,0.0,0.0,299.83,1.0,0.7,0.0,303.11,303.15,285.15,0.0,0.0,299.81,1.0,0.66,0.0,303.04,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,303.15,303.15,285.15,0.0,0.0,299.71,1.0,0.92,0.0,299.9,303.15,296.99,295.73,301.79,301.83,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17826900.0,303.09,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,303.21,303.15,285.15,0.0,0.0,299.83,1.0,0.71,0.0,303.12,303.15,285.15,0.0,0.0,299.81,1.0,0.66,0.0,303.04,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,303.15,303.15,285.15,0.0,0.0,299.71,1.0,0.92,0.0,299.9,303.15,297.05,295.74,301.79,301.83,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17827200.0,303.1,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,303.22,303.15,285.15,0.0,0.0,299.83,1.0,0.72,0.0,303.13,303.15,285.15,0.0,0.0,299.81,1.0,0.65,0.0,303.05,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,303.16,303.15,285.15,0.0,0.0,299.71,1.0,0.92,0.0,299.9,303.15,297.15,295.77,301.79,301.83,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17827500.0,303.11,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,303.23,303.15,285.15,0.0,0.0,299.83,1.0,0.74,0.0,303.13,303.15,285.15,0.0,0.0,299.81,1.0,0.65,0.0,303.07,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,303.16,303.15,285.15,0.0,0.0,299.71,1.0,0.92,0.0,299.9,303.15,297.29,295.82,301.79,301.83,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17827800.0,303.12,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,303.24,303.15,285.15,0.0,0.0,299.83,1.0,0.75,0.0,303.13,303.15,285.15,0.0,0.0,299.81,1.0,0.65,0.0,303.09,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,303.17,303.15,285.15,0.0,0.0,299.71,1.0,0.92,0.0,299.9,303.15,297.45,295.87,301.79,301.83,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17828100.0,303.13,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,303.25,303.15,285.15,0.0,0.0,299.83,1.0,0.77,0.0,303.14,303.15,285.15,0.0,0.0,299.81,1.0,0.64,0.0,303.12,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,303.17,303.15,285.15,0.0,0.0,299.71,1.0,0.93,0.0,299.9,303.15,297.63,295.93,301.79,301.83,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.55,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17828400.0,303.15,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,303.26,303.15,285.15,0.0,0.0,299.83,1.0,0.79,0.0,303.14,303.15,285.15,0.0,0.0,299.81,1.0,0.64,0.0,303.15,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,303.18,303.15,285.15,0.0,0.0,299.71,1.0,0.93,0.0,299.9,303.15,297.81,296.0,301.79,301.83,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17828700.0,303.16,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,303.27,303.15,285.15,0.0,0.0,299.83,1.0,0.81,0.0,303.15,303.15,285.15,0.0,0.0,299.81,1.0,0.64,0.0,303.17,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,303.18,303.15,285.15,0.0,0.0,299.71,1.0,0.94,0.0,299.9,303.15,298.01,296.07,301.79,301.83,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17829000.0,303.18,303.15,285.15,0.0,0.0,299.74,1.0,0.31,0.0,303.28,303.15,285.15,0.0,0.0,299.84,1.0,0.84,0.0,303.17,303.15,285.15,0.0,0.0,299.81,1.0,0.65,0.0,303.19,303.15,285.15,0.0,0.0,299.81,1.0,0.31,0.0,303.19,303.15,285.15,0.0,0.0,299.71,1.0,0.94,0.0,299.91,303.15,298.21,296.15,301.78,301.83,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17829300.0,303.19,303.15,285.15,0.0,0.0,299.74,1.0,0.31,0.0,303.3,303.15,285.15,0.0,0.0,299.84,1.0,0.86,0.0,303.18,303.15,285.15,0.0,0.0,299.81,1.0,0.65,0.0,303.21,303.15,285.15,0.0,0.0,299.81,1.0,0.32,0.0,303.19,303.15,285.15,0.0,0.0,299.71,1.0,0.95,0.0,299.91,303.15,298.41,296.22,301.78,301.83,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.6,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17829600.0,303.21,303.15,285.15,0.0,0.0,299.74,1.0,0.32,0.0,303.3,303.15,285.15,0.0,0.0,299.84,1.0,0.89,0.0,303.2,303.15,285.15,0.0,0.0,299.81,1.0,0.66,0.0,303.23,303.15,285.15,0.0,0.0,299.81,1.0,0.34,0.0,303.2,303.15,285.15,0.0,0.0,299.71,1.0,0.96,0.0,299.91,303.15,298.61,296.29,301.78,301.83,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.53,410.0,0.03,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17829900.0,303.23,303.15,285.15,0.0,0.0,299.74,1.0,0.34,0.0,303.3,303.15,285.15,0.0,0.0,299.84,1.0,0.91,0.0,303.23,303.15,285.15,0.0,0.0,299.81,1.0,0.67,0.0,303.25,303.15,285.15,0.0,0.0,299.81,1.0,0.35,0.0,303.2,303.15,285.15,0.0,0.0,299.71,1.0,0.97,0.0,299.91,303.15,298.81,296.36,301.78,301.83,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17830200.0,303.25,303.15,285.15,0.0,0.0,299.74,1.0,0.36,0.0,303.31,303.15,285.15,0.0,0.0,299.84,1.0,0.94,0.0,303.26,303.15,285.15,0.0,0.0,299.81,1.0,0.69,0.0,303.26,303.15,285.15,0.0,0.0,299.81,1.0,0.37,0.0,303.21,303.15,285.15,0.0,0.0,299.71,1.0,0.98,0.0,299.91,303.15,299.0,296.42,301.78,301.83,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17830500.0,303.27,303.15,285.15,0.0,0.0,299.73,1.0,0.38,0.0,303.31,303.15,285.15,0.0,0.0,299.83,1.0,0.97,0.0,303.28,303.15,285.15,0.0,0.0,299.81,1.0,0.72,0.0,303.28,303.15,285.15,0.0,0.0,299.81,1.0,0.4,0.0,303.21,303.15,285.15,0.0,0.0,299.71,1.0,0.99,0.0,299.9,303.15,299.18,296.47,301.78,301.83,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17830800.0,303.29,303.15,285.15,0.0,0.0,299.73,1.0,0.4,0.0,303.32,303.15,285.15,0.0,0.0,299.83,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,299.81,1.0,0.74,0.0,303.3,303.15,285.15,0.0,0.0,299.81,1.0,0.42,0.0,303.22,303.15,285.15,0.0,0.0,299.71,1.0,1.0,0.0,299.9,303.15,299.35,296.52,301.79,301.83,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17831100.0,303.31,303.15,285.15,0.0,0.0,299.73,1.0,0.43,0.0,303.33,303.15,285.15,0.0,0.0,299.83,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.81,1.0,0.77,0.0,303.31,303.15,285.15,0.0,0.0,299.8,1.0,0.45,0.0,303.22,303.15,285.15,0.0,0.0,299.71,1.0,1.0,0.0,299.9,303.15,299.51,296.55,301.79,301.83,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17831400.0,303.32,303.15,285.15,0.0,0.0,299.73,1.0,0.46,0.0,303.34,303.15,285.15,0.0,0.0,299.83,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.8,1.0,0.81,0.0,303.33,303.15,285.15,0.0,0.0,299.8,1.0,0.48,0.0,303.23,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,299.9,303.15,299.67,296.59,301.79,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17831700.0,303.34,303.15,285.15,0.0,0.0,299.73,1.0,0.49,0.0,303.35,303.15,285.15,0.0,0.0,299.83,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.8,1.0,0.85,0.0,303.35,303.15,285.15,0.0,0.0,299.8,1.0,0.52,0.0,303.24,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,299.89,303.15,299.83,296.62,301.79,301.83,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17832000.0,303.36,303.15,285.15,0.0,0.0,299.72,1.0,0.53,0.0,303.37,303.15,285.15,0.0,0.0,299.83,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,299.8,1.0,0.9,0.0,303.36,303.15,285.15,0.0,0.0,299.8,1.0,0.55,0.0,303.25,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,299.89,303.15,299.98,296.65,301.79,301.83,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17832300.0,303.38,303.15,285.15,0.0,0.0,299.72,1.0,0.57,0.0,303.38,303.15,285.15,0.0,0.0,299.83,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,299.8,1.0,0.94,0.0,303.38,303.15,285.15,0.0,0.0,299.8,1.0,0.59,0.0,303.26,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,299.89,303.15,300.14,296.68,301.79,301.83,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.71,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17832600.0,303.39,303.15,285.15,0.0,0.0,299.72,1.0,0.61,0.0,303.4,303.15,285.15,0.0,0.0,299.83,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,299.8,1.0,0.99,0.0,303.4,303.15,285.15,0.0,0.0,299.8,1.0,0.64,0.0,303.27,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,299.89,303.15,300.29,296.71,301.79,301.83,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.67,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17832900.0,303.41,303.15,285.15,0.0,0.0,299.72,1.0,0.66,0.0,303.42,303.15,285.15,0.0,0.0,299.83,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,299.8,1.0,0.68,0.0,303.28,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,299.89,303.15,300.44,296.74,301.79,301.83,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.58,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17833200.0,303.43,303.15,285.15,0.0,0.0,299.72,1.0,0.7,0.0,303.44,303.15,285.15,0.0,0.0,299.82,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,299.8,1.0,0.73,0.0,303.28,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,299.89,303.15,300.59,296.76,301.79,301.83,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17833500.0,303.44,303.15,285.15,0.0,0.0,299.72,1.0,0.75,0.0,303.46,303.15,285.15,0.0,0.0,299.82,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,299.79,1.0,0.78,0.0,303.29,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,299.89,303.15,300.74,296.78,301.79,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17833800.0,303.46,303.15,285.15,0.0,0.0,299.71,1.0,0.81,0.0,303.49,303.15,285.15,0.0,0.0,299.81,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.79,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.79,1.0,0.84,0.0,303.3,303.15,285.15,0.0,0.0,299.69,1.0,1.0,0.0,299.88,303.15,300.88,296.8,301.79,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17834100.0,303.48,303.15,285.15,0.0,0.0,299.71,1.0,0.87,0.0,303.51,303.15,285.15,0.0,0.0,299.81,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.78,1.0,0.89,0.0,303.31,303.15,285.15,0.0,0.0,299.69,1.0,1.0,0.0,299.87,303.15,301.02,296.82,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17834400.0,303.5,303.15,285.15,0.0,0.0,299.7,1.0,0.93,0.0,303.54,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.78,1.0,0.95,0.0,303.32,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.87,303.15,301.15,296.83,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17834700.0,303.53,303.15,285.15,0.0,0.0,299.7,1.0,0.99,0.0,303.57,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.87,303.15,301.28,296.85,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17835000.0,303.56,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,299.81,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.87,303.15,301.39,296.87,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,0.04,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17835300.0,303.59,303.15,285.15,0.0,0.0,299.71,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,299.81,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.87,303.15,301.5,296.89,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.37,410.0,0.07,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17835600.0,303.63,303.15,285.15,0.0,0.0,299.71,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,299.81,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.87,303.15,301.6,296.92,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17835900.0,303.66,303.15,285.15,0.0,0.0,299.71,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,299.81,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.87,303.15,301.69,296.94,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.31,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17836200.0,303.68,303.15,285.15,0.0,0.0,299.71,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,299.81,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.87,303.15,301.78,296.97,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17836500.0,303.71,303.15,285.15,0.0,0.0,299.71,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,299.81,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.87,303.15,301.85,297.0,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17836800.0,303.73,303.15,285.15,0.0,0.0,299.71,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.81,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.87,303.15,301.92,297.02,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17837100.0,303.75,303.15,285.15,0.0,0.0,299.71,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,299.81,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.87,303.15,301.99,297.04,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.35,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17837400.0,303.77,303.15,285.15,0.0,0.0,299.71,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,299.81,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.87,303.15,302.05,297.06,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.36,410.0,0.04,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17837700.0,303.79,303.15,285.15,0.0,0.0,299.71,1.0,1.0,0.0,303.88,303.15,285.15,0.0,0.0,299.81,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.87,303.15,302.1,297.08,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.35,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17838000.0,303.8,303.15,285.15,0.0,0.0,299.71,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,299.81,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.87,303.15,302.15,297.09,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17838300.0,303.82,303.15,285.15,0.0,0.0,299.71,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,299.81,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.69,1.0,1.0,0.0,299.87,303.15,302.18,297.1,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.31,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17838600.0,303.82,303.15,285.15,0.0,0.0,299.71,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,299.81,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.69,1.0,1.0,0.0,299.87,303.15,302.19,297.1,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17838900.0,303.83,303.15,285.15,0.0,0.0,299.71,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,299.81,1.0,1.0,0.0,303.7,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.87,303.15,302.18,297.1,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17839200.0,303.84,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.87,303.15,302.16,297.09,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17839500.0,303.84,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.7,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.87,303.15,302.13,297.09,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17839800.0,303.84,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,302.09,297.08,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17840100.0,303.84,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,302.06,297.07,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17840400.0,303.84,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,302.04,297.07,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17840700.0,303.84,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.16,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,302.04,297.07,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17841000.0,303.84,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,302.05,297.07,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
