time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17841300.0,303.85,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,302.08,297.08,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17841600.0,303.85,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,302.15,297.09,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17841900.0,303.86,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,302.23,297.1,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17842200.0,303.87,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.26,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,302.32,297.1,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.58,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17842500.0,303.89,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.28,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,302.4,297.08,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.52,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17842800.0,303.9,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.3,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.84,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,302.48,297.04,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.44,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17843100.0,303.92,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.31,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,302.57,297.01,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.38,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17843400.0,303.94,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,302.65,296.96,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.31,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17843700.0,303.95,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.35,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,302.73,296.91,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.26,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17844000.0,303.97,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.37,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,302.82,296.87,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.22,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17844300.0,303.98,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.39,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,302.9,296.83,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.18,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17844600.0,304.0,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,302.98,296.8,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17844900.0,304.01,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.42,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,303.07,296.79,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17845200.0,304.02,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.43,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,303.15,296.78,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17845500.0,304.04,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.45,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.7,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,303.23,296.79,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17845800.0,304.05,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.46,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,303.32,296.8,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17846100.0,304.06,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.47,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,303.4,296.81,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17846400.0,304.07,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.48,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,303.48,296.81,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17846700.0,304.08,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.49,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.14,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,303.57,296.82,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17847000.0,304.08,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.5,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.16,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,303.65,296.83,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17847300.0,304.09,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.51,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,303.73,296.84,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17847600.0,304.1,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.52,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,303.82,296.85,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17847900.0,304.11,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.53,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,303.9,296.86,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17848200.0,304.12,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.54,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,303.98,296.88,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17848500.0,304.13,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.55,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.26,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,304.07,296.9,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17848800.0,304.14,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.56,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,304.15,296.92,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17849100.0,304.15,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.58,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.32,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,304.22,296.93,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17849400.0,304.15,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.59,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.34,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,304.26,296.92,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17849700.0,304.16,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.6,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.37,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,304.27,296.89,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17850000.0,304.17,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.61,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,304.27,296.84,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17850300.0,304.19,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.63,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.43,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.14,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.84,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,304.26,296.78,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17850600.0,304.2,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.64,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.46,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.16,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,304.23,296.71,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17850900.0,304.21,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.65,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.49,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.17,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,304.2,296.64,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17851200.0,304.22,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.66,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.51,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,304.17,296.57,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17851500.0,304.23,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.67,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.54,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.19,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.88,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,304.15,296.5,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17851800.0,304.24,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.68,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.56,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,304.13,296.44,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17852100.0,304.25,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.69,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.59,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,304.13,296.39,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17852400.0,304.26,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.7,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.61,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.23,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,304.15,296.36,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17852700.0,304.28,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.71,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.63,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,304.19,296.35,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17853000.0,304.29,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.71,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.64,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.25,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,304.27,296.36,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17853300.0,304.3,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.72,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.66,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.27,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,304.36,296.39,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17853600.0,304.31,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.73,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.67,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.28,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,304.47,296.44,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17853900.0,304.32,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.74,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.69,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,304.59,296.49,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.12,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17854200.0,304.34,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.75,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.7,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.31,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,304.71,296.54,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17854500.0,304.35,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.75,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.71,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.32,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,304.83,296.59,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17854800.0,304.35,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.76,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.72,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,304.94,296.63,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17855100.0,304.36,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.76,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.72,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.34,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,305.03,296.66,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17855400.0,304.37,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.76,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.73,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.34,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,305.1,296.67,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.1,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17855700.0,304.37,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.76,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.73,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.35,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,305.14,296.65,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17856000.0,304.37,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.76,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.72,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.35,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,305.15,296.6,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17856300.0,304.37,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.76,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.71,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.36,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,305.13,296.55,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17856600.0,304.37,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.75,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.69,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.35,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,305.09,296.5,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17856900.0,304.37,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.75,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.68,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.35,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,305.04,296.46,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17857200.0,304.36,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.74,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.67,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.34,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,304.98,296.42,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17857500.0,304.36,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.73,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.65,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.34,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,304.9,296.39,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17857800.0,304.35,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.72,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.64,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,304.82,296.37,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17858100.0,304.35,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.72,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.63,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,304.73,296.36,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17858400.0,304.34,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.71,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.62,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.32,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,304.62,296.35,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17858700.0,304.34,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.7,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.61,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.32,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,304.51,296.35,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17859000.0,304.33,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.7,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.61,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.31,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,304.4,296.35,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17859300.0,304.33,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.69,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.6,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.31,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,304.28,296.35,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17859600.0,304.33,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.69,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.6,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.3,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,304.15,296.36,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17859900.0,304.33,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.69,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.6,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.3,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,304.02,296.37,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17860200.0,304.32,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.68,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.6,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.3,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,303.89,296.4,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17860500.0,304.32,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.68,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.6,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.3,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,303.76,296.43,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17860800.0,304.32,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.67,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.6,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.3,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,303.62,296.48,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.73,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17861100.0,304.32,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.67,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.6,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.3,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,303.49,296.52,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17861400.0,304.32,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.67,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.61,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.3,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,303.35,296.58,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17861700.0,304.31,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.66,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.61,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,303.2,296.63,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.81,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17862000.0,304.31,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.66,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.6,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,303.06,296.68,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.79,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17862300.0,304.31,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.66,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.6,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,302.91,296.73,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.77,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17862600.0,304.31,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.65,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.6,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,302.76,296.78,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.75,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17862900.0,304.3,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.64,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.59,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.28,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,302.61,296.82,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17863200.0,304.3,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.63,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.58,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.28,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,302.45,296.86,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.68,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17863500.0,304.29,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.63,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.57,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.27,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,302.28,296.9,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.65,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17863800.0,304.28,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.62,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.56,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.27,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,302.1,296.94,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.61,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17864100.0,304.28,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.6,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.55,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.26,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,301.91,296.98,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.57,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17864400.0,304.27,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.59,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.54,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.25,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,301.7,297.03,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.53,410.0,0.03,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17864700.0,304.26,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.58,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.53,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,301.5,297.07,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17865000.0,304.26,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.57,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.52,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,301.29,297.11,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17865300.0,304.25,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.56,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.5,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.23,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,301.08,297.15,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17865600.0,304.24,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.54,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.49,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,299.86,303.15,300.87,297.18,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17865900.0,304.23,303.15,285.15,0.0,0.0,299.7,1.0,1.0,0.0,304.53,303.15,285.15,0.0,0.0,299.8,1.0,1.0,0.0,304.49,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,299.86,303.15,300.67,297.21,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
