time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866200.0,304.23,303.15,285.15,0.0,0.0,299.69,1.0,1.0,0.0,304.52,303.15,285.15,0.0,0.0,299.79,1.0,1.0,0.0,304.48,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,299.85,303.15,300.49,297.24,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866500.0,304.22,303.15,285.15,0.0,0.0,299.69,1.0,1.0,0.0,304.51,303.15,285.15,0.0,0.0,299.79,1.0,1.0,0.0,304.47,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,299.85,303.15,300.31,297.25,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800.0,304.21,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,304.49,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.46,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.19,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,299.84,303.15,300.15,297.27,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100.0,304.21,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,304.48,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.46,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,299.84,303.15,300.01,297.24,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400.0,304.2,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.47,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.46,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.82,303.15,299.9,297.16,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700.0,304.2,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.46,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.46,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.17,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,299.8,297.04,301.8,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.74,410.0,0.07,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000.0,304.19,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,304.46,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.45,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,304.16,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.81,303.15,299.73,296.88,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300.0,304.17,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,304.47,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.44,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,304.16,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.81,303.15,299.66,296.7,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600.0,304.16,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,304.48,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.44,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.15,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.81,303.15,299.6,296.5,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900.0,304.16,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,304.49,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.43,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,304.15,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.81,303.15,299.54,296.3,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.16,410.0,0.03,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200.0,304.16,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,304.49,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.43,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,304.14,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.81,303.15,299.48,296.1,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.06,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500.0,304.17,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,304.48,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.42,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.14,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.81,303.15,299.42,295.92,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800.0,304.17,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,304.48,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.42,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.14,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.81,303.15,299.34,295.78,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100.0,304.16,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,304.47,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.41,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.81,303.15,299.26,295.67,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400.0,304.16,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,304.47,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.41,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.81,303.15,299.15,295.61,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700.0,304.16,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,304.47,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.8,303.15,299.01,295.61,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000.0,304.15,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,304.46,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.8,303.15,298.84,295.65,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300.0,304.15,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,304.46,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.39,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.8,303.15,298.64,295.72,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600.0,304.15,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,304.45,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.39,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.8,303.15,298.42,295.81,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900.0,304.14,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,304.45,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.38,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.8,303.15,298.2,295.92,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200.0,304.14,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,304.44,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.38,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.8,303.15,297.98,296.03,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500.0,304.13,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,304.43,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.37,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.8,303.15,297.76,296.13,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800.0,304.13,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,304.43,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.37,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.8,303.15,297.57,296.23,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100.0,304.12,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,304.42,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.36,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.8,303.15,297.4,296.31,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400.0,304.12,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,304.41,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.35,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.8,303.15,297.27,296.36,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700.0,304.11,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,304.41,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.35,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.8,303.15,297.18,296.4,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000.0,304.11,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.34,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.8,303.15,297.15,296.41,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300.0,304.1,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.34,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.8,303.15,297.15,296.39,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600.0,304.1,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,304.39,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.8,303.15,297.15,296.35,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900.0,304.09,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,304.39,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.8,303.15,297.15,296.3,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200.0,304.09,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,304.38,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.32,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.8,303.15,297.15,296.24,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500.0,304.08,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,304.37,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.31,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.88,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.8,303.15,297.15,296.17,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800.0,304.06,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,304.37,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.31,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.88,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.8,303.15,297.15,296.09,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100.0,304.05,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,304.36,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.3,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.88,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.8,303.15,297.15,296.02,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400.0,304.03,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,304.35,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.3,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.8,303.15,297.15,295.95,301.81,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700.0,304.0,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.35,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.8,303.15,297.15,295.88,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000.0,303.99,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.34,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.28,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.8,303.15,297.15,295.83,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300.0,303.97,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.34,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.28,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.8,303.15,297.15,295.79,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600.0,303.96,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.27,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.8,303.15,297.15,295.77,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900.0,303.95,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.32,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.27,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.8,303.15,297.15,295.76,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200.0,303.95,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.32,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.26,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.8,303.15,297.15,295.75,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.53,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500.0,303.96,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.32,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.26,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.8,303.15,297.15,295.74,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800.0,303.97,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.31,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.25,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.8,303.15,297.15,295.73,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.26,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100.0,303.99,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.31,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.25,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.8,303.15,297.15,295.72,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.15,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400.0,304.0,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.3,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.25,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.8,303.15,297.15,295.72,301.81,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700.0,304.01,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.3,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.25,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,297.15,295.72,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000.0,304.02,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.3,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,297.15,295.72,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300.0,304.02,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.3,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,297.15,295.72,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600.0,304.02,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.3,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,297.15,295.73,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900.0,304.02,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,297.15,295.75,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200.0,304.02,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,297.15,295.77,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500.0,304.02,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.23,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,297.13,295.79,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800.0,304.02,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.23,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,297.08,295.78,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100.0,304.01,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.28,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.23,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.99,295.77,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400.0,304.01,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.28,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.89,295.73,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700.0,304.01,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.27,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.77,295.69,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000.0,304.0,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.27,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.65,295.64,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300.0,304.0,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.27,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.53,295.59,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600.0,304.0,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.26,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.41,295.54,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900.0,303.99,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.26,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.31,295.5,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200.0,303.99,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.25,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.22,295.46,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500.0,303.98,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.25,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.19,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.17,295.43,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800.0,303.98,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.19,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100.0,303.98,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.84,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400.0,303.97,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.23,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.84,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700.0,303.97,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.23,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.84,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000.0,303.97,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.17,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.84,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300.0,303.96,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.17,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.84,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600.0,303.96,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.16,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.84,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900.0,303.96,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.16,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.84,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200.0,303.96,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.16,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.84,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500.0,303.95,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.15,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.84,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800.0,303.95,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.15,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100.0,303.95,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.15,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400.0,303.94,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.19,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.14,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700.0,303.94,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.19,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.14,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000.0,303.94,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.19,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.14,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300.0,303.93,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600.0,303.93,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900.0,303.93,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.88,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200.0,303.93,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.17,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.88,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500.0,303.92,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.17,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.88,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
