time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890800.0,303.92,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.17,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100.0,303.92,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.16,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400.0,303.91,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.16,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700.0,303.91,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.16,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000.0,303.91,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.15,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300.0,303.9,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.15,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600.0,303.9,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.15,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900.0,303.9,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.14,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200.0,303.9,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.14,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.84,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500.0,303.89,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.14,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.84,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800.0,303.89,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.84,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100.0,303.89,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400.0,303.88,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700.0,303.88,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000.0,303.88,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300.0,303.87,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600.0,303.87,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900.0,303.87,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200.0,303.87,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500.0,303.86,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800.0,303.86,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100.0,303.86,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400.0,303.85,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700.0,303.85,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000.0,303.85,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300.0,303.84,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600.0,303.84,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900.0,303.84,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200.0,303.83,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500.0,303.83,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800.0,303.83,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100.0,303.82,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400.0,303.82,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700.0,303.82,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000.0,303.81,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300.0,303.81,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600.0,303.81,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900.0,303.8,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200.0,303.8,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500.0,303.8,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800.0,303.79,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100.0,303.79,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400.0,303.79,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700.0,303.79,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000.0,303.79,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300.0,303.79,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600.0,303.78,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900.0,303.78,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200.0,303.78,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500.0,303.78,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800.0,303.78,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100.0,303.78,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400.0,303.78,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.15,295.42,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906700.0,303.79,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.16,295.43,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17907000.0,303.79,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.19,295.45,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17907300.0,303.79,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.23,295.49,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17907600.0,303.79,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.28,295.54,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17907900.0,303.79,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.35,295.59,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17908200.0,303.8,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.42,295.65,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17908500.0,303.8,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.51,295.72,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17908800.0,303.8,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.59,295.8,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17909100.0,303.81,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.68,295.87,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17909400.0,303.81,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.77,295.94,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17909700.0,303.82,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.86,296.02,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17910000.0,303.82,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,296.95,296.09,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17910300.0,303.82,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,297.03,296.15,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17910600.0,303.83,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,297.12,296.21,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17910900.0,303.83,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,297.21,296.27,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17911200.0,303.84,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,297.3,296.33,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17911500.0,303.84,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,297.4,296.39,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17911800.0,303.85,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,297.5,296.44,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17912100.0,303.85,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,297.6,296.5,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17912400.0,303.86,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,297.7,296.55,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17912700.0,303.87,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.84,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,297.81,296.6,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17913000.0,303.88,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,297.92,296.65,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17913300.0,303.89,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,298.03,296.69,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17913600.0,303.9,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,298.15,296.74,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17913900.0,303.9,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.88,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,298.28,296.79,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17914200.0,303.91,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,298.43,296.83,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17914500.0,303.92,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,298.59,296.88,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17914800.0,303.93,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.84,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,298.76,296.92,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17915100.0,303.94,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.84,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,298.95,296.96,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
