time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17915400.0,303.96,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.84,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,299.13,297.0,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17915700.0,303.97,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,299.32,297.04,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17916000.0,303.99,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,299.51,297.09,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17916300.0,304.0,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,299.69,297.13,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17916600.0,304.01,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,299.85,297.17,301.81,301.84,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17916900.0,304.02,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,300.01,297.22,301.81,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.0,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17917200.0,304.03,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.14,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.81,303.15,300.15,297.27,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.2,410.0,0.36,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17917500.0,304.04,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.15,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.81,303.15,300.27,297.31,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.17,410.0,0.43,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17917800.0,304.05,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,304.14,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.16,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.88,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.81,303.15,300.39,297.35,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.12,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17918100.0,304.06,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.15,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.17,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.8,303.15,300.49,297.38,301.81,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.07,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17918400.0,304.07,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.17,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.17,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.8,303.15,300.59,297.41,301.81,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.04,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17918700.0,304.08,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,299.73,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.8,303.15,300.68,297.43,301.81,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.02,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17919000.0,304.09,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.19,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.19,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.82,303.15,300.76,297.44,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.97,410.0,1.07,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17919300.0,304.1,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.82,303.15,300.84,297.45,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.87,410.0,0.07,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17919600.0,304.11,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,299.83,303.15,300.91,297.45,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.74,410.0,0.09,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17919900.0,304.12,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.23,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,300.97,297.45,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17920200.0,304.13,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.23,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,301.03,297.45,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17920500.0,304.14,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.25,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.23,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,301.09,297.45,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17920800.0,304.15,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.26,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,301.15,297.45,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17921100.0,304.16,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.27,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.25,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,301.19,297.44,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17921400.0,304.17,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.27,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.26,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.14,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,301.21,297.41,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17921700.0,304.18,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.28,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.26,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.15,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,301.21,297.36,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.9,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17922000.0,304.18,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.27,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.16,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,301.2,297.29,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.09,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17922300.0,304.19,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.28,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.17,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,301.18,297.22,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.32,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17922600.0,304.2,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,301.15,297.15,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.51,410.0,0.09,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17922900.0,304.21,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.3,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,301.12,297.07,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.63,410.0,0.08,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17923200.0,304.21,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.3,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.3,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.19,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,301.1,297.0,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.7,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17923500.0,304.22,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.31,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.31,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,301.09,296.93,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.77,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17923800.0,304.23,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.31,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.31,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,301.09,296.88,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.82,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17924100.0,304.24,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.32,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.32,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,301.11,296.85,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.87,410.0,0.08,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17924400.0,304.24,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,299.84,303.15,301.15,296.83,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.89,410.0,0.28,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17924700.0,304.25,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,304.34,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.23,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,299.84,303.15,301.24,296.86,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.91,410.0,0.03,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17925000.0,304.26,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,304.35,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.34,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,299.84,303.15,301.38,296.93,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.92,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17925300.0,304.27,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,304.36,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.35,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.25,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,299.84,303.15,301.56,297.03,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.92,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17925600.0,304.27,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,304.37,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.36,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.26,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,299.84,303.15,301.77,297.16,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.91,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17925900.0,304.28,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,304.38,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.36,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.26,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,299.84,303.15,302.0,297.3,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.9,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17926200.0,304.29,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.37,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.27,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,299.84,303.15,302.23,297.45,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.89,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17926500.0,304.3,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,304.41,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.38,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,299.84,303.15,302.47,297.6,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.88,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17926800.0,304.31,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,304.43,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.39,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.3,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,299.84,303.15,302.68,297.74,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.87,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17927100.0,304.32,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,304.45,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.31,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,299.84,303.15,302.87,297.86,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.87,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17927400.0,304.33,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,304.47,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.41,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.32,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,299.84,303.15,303.02,297.94,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.87,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17927700.0,304.34,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,304.49,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.42,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,299.84,303.15,303.11,297.99,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.88,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17928000.0,304.35,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,304.51,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.43,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.34,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,299.84,303.15,303.15,297.99,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.89,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17928300.0,304.36,303.15,285.15,0.0,0.0,299.68,1.0,1.0,0.0,304.53,303.15,285.15,0.0,0.0,299.78,1.0,1.0,0.0,304.44,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.35,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,299.83,303.15,303.15,297.96,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.92,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17928600.0,304.37,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.56,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.45,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.36,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.95,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.95,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17928900.0,304.38,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.58,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.46,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.37,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.94,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.99,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17929200.0,304.39,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.6,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.47,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.38,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.94,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.03,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17929500.0,304.4,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.63,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.49,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.39,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.94,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.06,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17929800.0,304.41,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.65,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.5,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.95,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.09,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17930100.0,304.42,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.67,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.52,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.41,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.95,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.12,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17930400.0,304.43,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.69,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.53,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.42,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.14,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.96,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.15,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17930700.0,304.44,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.71,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.55,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.43,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.15,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.97,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.16,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17931000.0,304.45,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.72,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.56,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.44,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.16,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.98,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.18,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17931300.0,304.45,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.73,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.57,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.45,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.16,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.99,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.19,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17931600.0,304.46,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.74,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.58,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.46,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.17,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.99,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.19,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17931900.0,304.47,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.75,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.59,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.46,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.99,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.19,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17932200.0,304.47,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.75,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.6,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.47,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.99,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.19,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17932500.0,304.47,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.75,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.6,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.47,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.99,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.18,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17932800.0,304.48,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.75,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.61,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.47,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.19,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.99,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.17,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17933100.0,304.48,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.75,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.61,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.48,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.19,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.99,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.17,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17933400.0,304.48,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.74,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.61,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.48,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.19,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.99,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.16,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17933700.0,304.49,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.75,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.62,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.48,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.19,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.99,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.15,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17934000.0,304.49,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.75,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.63,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.49,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.99,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.15,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17934300.0,304.49,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.75,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.64,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.49,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.99,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.15,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17934600.0,304.5,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.76,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.65,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.5,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.99,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.16,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17934900.0,304.51,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.77,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.67,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.51,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.99,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.17,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17935200.0,304.52,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.78,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.69,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.52,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.99,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.19,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17935500.0,304.52,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.8,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.71,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.53,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.23,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.99,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.26,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17935800.0,304.54,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.81,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.74,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.54,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.99,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.38,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17936100.0,304.55,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.83,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.77,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.55,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.25,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.99,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.57,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17936400.0,304.56,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.84,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.8,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.56,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.26,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.99,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.81,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17936700.0,304.57,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.86,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.83,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.58,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.27,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.99,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-3.11,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17937000.0,304.59,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.87,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.86,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.59,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.28,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.99,301.79,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-3.44,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17937300.0,304.6,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.88,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.89,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.6,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.99,301.79,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-3.79,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17937600.0,304.61,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.89,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.91,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.61,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.3,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.99,301.79,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-4.13,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17937900.0,304.62,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.9,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.93,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.63,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.31,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.99,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-4.45,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17938200.0,304.63,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.91,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.95,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.63,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.32,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.99,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-4.71,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17938500.0,304.63,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.91,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.97,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.64,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.32,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.99,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-4.88,410.0,0.03,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17938800.0,304.64,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.91,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.98,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.65,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.15,297.99,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-4.92,410.0,0.04,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17939100.0,304.64,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.91,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.99,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.65,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.34,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,303.06,297.98,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-4.61,410.0,0.1,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17939400.0,304.65,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.91,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.99,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.66,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.34,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,302.81,297.95,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-3.68,410.0,0.16,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17939700.0,304.65,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,304.9,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.98,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.66,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.34,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.83,303.15,302.44,297.89,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.51,410.0,0.13,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
