time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17989200.0,303.8,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.81,303.15,294.15,294.15,301.79,301.82,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500.0,303.8,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.81,303.15,294.2,294.17,301.79,301.82,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800.0,303.8,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.81,303.15,294.28,294.19,301.79,301.82,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100.0,303.8,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.81,303.15,294.38,294.22,301.79,301.82,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400.0,303.79,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.81,303.15,294.48,294.25,301.79,301.82,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700.0,303.79,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.81,303.15,294.6,294.29,301.79,301.82,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000.0,303.79,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.81,303.15,294.71,294.32,301.79,301.82,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300.0,303.8,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.81,303.15,294.82,294.35,301.79,301.82,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600.0,303.82,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.81,303.15,294.93,294.38,301.79,301.82,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.41,410.0,0.01,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900.0,303.84,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.81,303.15,295.02,294.4,301.79,301.82,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200.0,303.87,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.81,303.15,295.09,294.42,301.79,301.82,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500.0,303.9,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.81,303.15,295.13,294.44,301.79,301.82,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800.0,303.93,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.81,303.15,295.15,294.44,301.79,301.82,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993100.0,303.96,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,303.88,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.81,303.15,295.15,294.44,301.79,301.82,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993400.0,303.99,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.81,303.15,295.15,294.44,301.79,301.82,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.58,410.0,0.07,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993700.0,304.04,303.15,285.15,0.0,0.0,299.67,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,299.77,1.0,1.0,0.0,304.23,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,299.82,303.15,295.15,294.44,301.79,301.82,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.44,410.0,0.39,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994000.0,304.12,303.15,285.15,0.0,0.0,299.66,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,299.76,1.0,1.0,0.0,304.23,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,299.81,303.15,295.15,294.44,301.79,301.82,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994300.0,304.23,303.15,285.15,0.0,0.0,299.65,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,299.75,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,299.63,1.0,1.0,0.0,299.79,303.15,295.15,294.44,301.8,301.82,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994600.0,304.29,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,299.62,1.0,1.0,0.0,299.78,303.15,295.15,294.44,301.8,301.82,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994900.0,304.34,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,299.62,1.0,1.0,0.0,299.78,303.15,295.15,294.44,301.8,301.82,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995200.0,304.38,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,304.17,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,299.62,1.0,1.0,0.0,299.78,303.15,295.15,294.44,301.8,301.82,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995500.0,304.42,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,304.16,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,299.72,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,299.62,1.0,1.0,0.0,299.78,303.15,295.15,294.44,301.8,301.82,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.5,410.0,0.02,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995800.0,304.46,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,299.71,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,299.71,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,299.62,1.0,1.0,0.0,299.78,303.15,295.15,294.44,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996100.0,304.5,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,299.71,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,299.71,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,299.62,1.0,1.0,0.0,299.78,303.15,295.15,294.44,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996400.0,304.53,303.15,285.15,0.0,0.0,299.64,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,299.74,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,299.71,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,299.71,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,299.62,1.0,1.0,0.0,299.78,303.15,295.15,294.44,301.8,301.83,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996700.0,302.73,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.53,302.68,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.41,302.57,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.56,302.56,297.15,293.15,0.0,0.0,295.19,1.0,1.0,2.66,295.19,291.15,295.15,294.44,295.15,302.64,295.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.05,0.0,298.59,410.0,0.0,0.0,13466.1,1.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17997000.0,302.34,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.53,302.25,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.56,302.28,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.41,302.15,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.56,302.03,297.15,293.15,0.0,0.0,295.15,1.0,1.0,2.66,295.15,291.15,295.15,294.44,295.15,302.21,295.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.05,0.0,298.59,410.0,0.0,0.0,13466.1,1.0,283.85,297.22,300.24,300.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17997300.0,302.21,297.15,293.15,0.0,0.0,294.45,1.0,1.0,0.53,302.09,297.15,293.15,0.0,0.0,294.45,1.0,1.0,0.56,302.12,297.15,293.15,0.0,0.0,294.45,1.0,1.0,0.41,302.0,297.15,293.15,0.0,0.0,294.45,1.0,1.0,0.56,301.85,297.15,293.15,0.0,0.0,294.45,1.0,1.0,2.66,294.45,291.15,295.15,294.44,295.15,302.06,294.44,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.97,0.05,0.0,298.59,410.0,5411.0,0.0,13466.09,1.0,283.75,294.98,299.89,300.8,293.15,293.15,283.15,18090.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.83,0.0,5.28,4.13,1.16,0.0,0.0,0.0,4102.78,0.0,44.35,2275.68,0.0,225.66,0.26,1.0,0.0,3.0,1.0,0.0
17997600.0,302.05,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.53,301.92,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.56,301.93,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.41,301.83,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.56,301.67,297.15,293.15,0.0,0.0,294.16,1.0,1.0,2.66,294.16,291.15,295.15,294.44,295.15,301.89,294.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,8013.83,0.0,13466.08,1.0,283.65,293.22,297.01,297.62,293.15,293.15,283.15,18011.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3251.85,0.0,44.06,2275.33,0.0,207.74,0.26,1.0,0.0,3.0,1.0,0.0
17997900.0,302.01,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.53,301.85,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,301.86,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.41,301.76,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,301.59,297.15,293.15,0.0,0.0,294.15,1.0,1.0,2.66,294.15,291.15,295.15,294.44,295.15,301.83,294.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,8034.78,0.0,13466.06,1.0,283.65,293.17,297.45,297.94,293.15,293.15,283.15,18001.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3284.89,0.0,44.02,2275.33,0.0,69.89,0.26,1.0,0.0,3.0,1.0,0.0
17998200.0,302.0,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.53,301.81,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,301.82,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.41,301.72,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,301.55,297.15,293.15,0.0,0.0,294.15,1.0,1.0,2.66,294.15,291.15,295.15,294.44,295.15,301.8,294.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,8034.57,0.0,13466.05,1.0,283.65,293.17,297.44,297.95,293.15,293.15,283.15,18000.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3283.54,0.0,44.02,2275.33,0.0,77.09,0.26,1.0,0.0,3.0,1.0,0.0
17998500.0,302.0,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.53,301.78,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,301.79,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.41,301.69,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,301.52,297.15,293.15,0.0,0.0,294.15,1.0,1.0,2.66,294.15,291.15,295.15,294.44,295.15,301.78,294.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,8034.53,0.0,13466.03,1.0,283.65,293.17,297.44,297.95,293.15,293.15,283.15,18000.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3283.56,0.0,44.02,2275.33,0.0,76.92,0.26,1.0,0.0,3.0,1.0,0.0
17998800.0,302.0,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.53,301.76,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,301.76,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.41,301.67,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,301.49,297.15,293.15,0.0,0.0,294.15,1.0,1.0,2.66,294.15,291.15,295.15,294.44,295.15,301.77,294.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,8034.53,0.0,13466.02,1.0,283.65,293.17,297.44,297.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3283.56,0.0,44.02,2275.33,0.0,76.93,0.26,1.0,0.0,3.0,1.0,0.0
17999100.0,302.0,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.53,301.73,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,301.73,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.41,301.64,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,301.47,297.15,293.15,0.0,0.0,294.15,1.0,1.0,2.66,294.15,291.15,295.15,294.44,295.15,301.75,294.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,8034.53,0.0,13466.0,1.0,283.65,293.17,297.44,297.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3283.56,0.0,44.02,2275.33,0.0,76.93,0.26,1.0,0.0,3.0,1.0,0.0
17999400.0,302.0,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.53,301.71,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,301.7,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.41,301.62,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,301.44,297.15,293.15,0.0,0.0,294.15,1.0,1.0,2.66,294.15,291.15,295.15,294.44,295.15,301.74,294.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,8034.52,0.0,13465.99,1.0,283.65,293.17,297.44,297.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3283.56,0.0,44.02,2275.33,0.0,76.93,0.26,1.0,0.0,3.0,1.0,0.0
17999700.0,302.01,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.53,301.69,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,301.68,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.41,301.6,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,301.42,297.15,293.15,0.0,0.0,294.15,1.0,1.0,2.66,294.15,291.15,295.15,294.44,295.15,301.73,294.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,8034.52,0.0,13465.98,1.0,283.65,293.17,297.44,297.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3283.56,0.0,44.02,2275.33,0.0,76.93,0.26,1.0,0.0,3.0,1.0,0.0
18000000.0,302.01,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.53,301.68,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,301.66,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.41,301.58,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,301.4,297.15,293.15,0.0,0.0,294.15,1.0,1.0,2.66,294.15,291.15,295.15,294.44,295.15,301.72,294.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,8034.57,0.0,13465.98,1.0,283.65,293.17,297.44,297.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3283.56,0.0,44.02,2275.33,0.0,76.94,0.26,1.0,0.0,3.0,1.0,0.0
18000300.0,302.02,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.53,301.67,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.56,301.65,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.41,301.57,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.56,301.38,297.15,293.15,0.0,0.0,294.16,1.0,1.0,2.66,294.16,291.15,295.17,294.45,295.17,301.72,294.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,8045.68,0.0,13465.97,1.0,283.65,293.18,297.45,297.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3286.17,0.0,44.02,2275.33,0.0,76.41,0.26,1.0,0.0,3.0,1.0,0.0
18000600.0,302.04,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.53,301.66,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.56,301.64,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.41,301.57,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.56,301.38,297.15,293.15,0.0,0.0,294.18,1.0,1.0,2.66,294.18,291.15,295.21,294.46,295.21,301.72,294.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,8072.5,0.0,13465.97,1.0,283.65,293.2,297.46,297.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3295.57,0.0,44.02,2275.33,0.0,76.09,0.26,1.0,0.0,3.0,1.0,0.0
18000900.0,302.06,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.53,301.67,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.56,301.63,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.41,301.56,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.56,301.37,297.15,293.15,0.0,0.0,294.21,1.0,1.0,2.66,294.21,291.15,295.27,294.48,295.27,301.73,294.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,8111.22,0.0,13465.97,1.0,283.66,293.24,297.48,298.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3311.03,0.0,44.02,2275.33,0.0,76.04,0.26,1.0,0.0,3.0,1.0,0.0
18001200.0,302.08,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.53,301.67,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.56,301.63,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.41,301.57,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.56,301.37,297.15,293.15,0.0,0.0,294.26,1.0,1.0,2.66,294.26,291.15,295.36,294.51,295.36,301.74,294.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,8159.33,0.0,13465.97,1.0,283.66,293.3,297.51,298.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3331.47,0.0,44.02,2275.33,0.0,76.29,0.26,1.0,0.0,3.0,1.0,0.0
18001500.0,302.11,297.15,293.15,0.0,0.0,294.31,1.0,1.0,0.53,301.68,297.15,293.15,0.0,0.0,294.31,1.0,1.0,0.56,301.63,297.15,293.15,0.0,0.0,294.31,1.0,1.0,0.41,301.57,297.15,293.15,0.0,0.0,294.31,1.0,1.0,0.56,301.38,297.15,293.15,0.0,0.0,294.31,1.0,1.0,2.66,294.31,291.15,295.46,294.55,295.46,301.75,294.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,8219.44,0.0,13465.96,1.0,283.66,293.36,297.55,298.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3355.79,0.0,44.02,2275.33,0.0,76.72,0.26,1.0,0.0,3.0,1.0,0.0
18001800.0,302.13,297.15,293.15,0.0,0.0,294.38,1.0,1.0,0.53,301.7,297.15,293.15,0.0,0.0,294.38,1.0,1.0,0.56,301.64,297.15,293.15,0.0,0.0,294.38,1.0,1.0,0.41,301.58,297.15,293.15,0.0,0.0,294.38,1.0,1.0,0.56,301.38,297.15,293.15,0.0,0.0,294.38,1.0,1.0,2.66,294.38,291.15,295.57,294.59,295.57,301.77,294.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,8288.9,0.0,13465.96,1.0,283.66,293.44,297.59,298.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3385.22,0.0,44.02,2275.33,0.0,77.46,0.26,1.0,0.0,3.0,1.0,0.0
18002100.0,302.16,297.15,293.15,0.0,0.0,294.45,1.0,1.0,0.53,301.71,297.15,293.15,0.0,0.0,294.45,1.0,1.0,0.56,301.65,297.15,293.15,0.0,0.0,294.45,1.0,1.0,0.41,301.59,297.15,293.15,0.0,0.0,294.45,1.0,1.0,0.56,301.39,297.15,293.15,0.0,0.0,294.45,1.0,1.0,2.66,294.45,291.15,295.68,294.63,295.68,301.8,294.45,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,8358.91,0.0,13465.96,1.0,283.67,293.52,297.63,298.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3416.85,0.0,44.02,2275.33,0.0,78.36,0.26,1.0,0.0,3.0,1.0,0.0
18002400.0,302.19,297.15,293.15,0.0,0.0,294.53,1.0,1.0,0.53,301.73,297.15,293.15,0.0,0.0,294.53,1.0,1.0,0.56,301.66,297.15,293.15,0.0,0.0,294.53,1.0,1.0,0.41,301.61,297.15,293.15,0.0,0.0,294.53,1.0,1.0,0.56,301.41,297.15,293.15,0.0,0.0,294.53,1.0,1.0,2.66,294.53,291.15,295.79,294.66,295.79,301.82,294.53,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,8428.13,0.0,13465.96,1.0,283.67,293.61,297.67,298.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3448.92,0.0,44.02,2275.33,0.0,79.35,0.26,1.0,0.0,3.0,1.0,0.0
18002700.0,302.22,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.53,301.75,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.56,301.68,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.41,301.62,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.56,301.42,297.15,293.15,0.0,0.0,294.6,1.0,1.0,2.66,294.6,291.15,295.9,294.7,295.9,301.84,294.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,8493.83,0.0,13465.97,1.0,283.68,293.69,297.7,298.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3480.16,0.0,44.02,2275.33,0.0,80.4,0.26,1.0,0.0,3.0,1.0,0.0
18003000.0,302.25,297.15,293.15,0.0,0.0,294.66,1.0,1.0,0.53,301.78,297.15,293.15,0.0,0.0,294.66,1.0,1.0,0.56,301.69,297.15,293.15,0.0,0.0,294.66,1.0,1.0,0.41,301.64,297.15,293.15,0.0,0.0,294.66,1.0,1.0,0.56,301.43,297.15,293.15,0.0,0.0,294.66,1.0,1.0,2.66,294.66,291.15,296.0,294.74,296.0,301.86,294.66,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,8553.08,0.0,13465.97,1.0,283.68,293.77,297.74,298.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3509.27,0.0,44.02,2275.33,0.0,81.44,0.26,1.0,0.0,3.0,1.0,0.0
18003300.0,302.28,297.15,293.15,0.0,0.0,294.72,1.0,1.0,0.53,301.8,297.15,293.15,0.0,0.0,294.72,1.0,1.0,0.56,301.7,297.15,293.15,0.0,0.0,294.72,1.0,1.0,0.41,301.65,297.15,293.15,0.0,0.0,294.72,1.0,1.0,0.56,301.44,297.15,293.15,0.0,0.0,294.72,1.0,1.0,2.66,294.72,291.15,296.08,294.77,296.08,301.89,294.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,8603.48,0.0,13465.97,1.0,283.68,293.84,297.77,298.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3535.11,0.0,44.02,2275.33,0.0,82.5,0.26,1.0,0.0,3.0,1.0,0.0
18003600.0,302.3,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.53,301.82,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.56,301.71,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.41,301.67,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.56,301.46,297.15,293.15,0.0,0.0,294.77,1.0,1.0,2.66,294.77,291.15,296.15,294.8,296.15,301.91,294.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,8641.4,0.0,13465.98,1.0,283.69,293.9,297.8,298.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3556.1,0.0,44.02,2275.33,0.0,83.48,0.26,1.0,0.0,3.0,1.0,0.0
18003900.0,302.32,297.15,293.15,0.0,0.0,294.8,1.0,1.0,0.53,301.84,297.15,293.15,0.0,0.0,294.8,1.0,1.0,0.56,301.72,297.15,293.15,0.0,0.0,294.8,1.0,1.0,0.41,301.68,297.15,293.15,0.0,0.0,294.8,1.0,1.0,0.56,301.46,297.15,293.15,0.0,0.0,294.8,1.0,1.0,2.66,294.8,291.15,296.19,294.84,296.19,301.92,294.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,8666.6,0.0,13465.98,1.0,283.69,293.94,297.84,298.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3572.36,0.0,44.02,2275.33,0.0,83.35,0.26,1.0,0.0,3.0,1.0,0.0
18004200.0,302.33,297.15,293.15,0.0,0.0,294.83,1.0,1.0,0.53,301.85,297.15,293.15,0.0,0.0,294.83,1.0,1.0,0.56,301.72,297.15,293.15,0.0,0.0,294.83,1.0,1.0,0.41,301.68,297.15,293.15,0.0,0.0,294.83,1.0,1.0,0.56,301.46,297.15,293.15,0.0,0.0,294.83,1.0,1.0,2.66,294.83,291.15,296.21,294.88,296.21,301.93,294.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,8679.75,0.0,13465.99,1.0,283.69,293.96,297.88,298.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3584.29,0.0,44.02,2275.33,0.0,82.86,0.26,1.0,0.0,3.0,1.0,0.0
18004500.0,302.34,297.15,293.15,0.0,0.0,294.86,1.0,1.0,0.53,301.86,297.15,293.15,0.0,0.0,294.86,1.0,1.0,0.56,301.72,297.15,293.15,0.0,0.0,294.86,1.0,1.0,0.41,301.68,297.15,293.15,0.0,0.0,294.86,1.0,1.0,0.56,301.46,297.15,293.15,0.0,0.0,294.86,1.0,1.0,2.66,294.86,291.15,296.21,294.93,296.21,301.94,294.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,8683.5,0.0,13466.0,1.0,283.69,293.97,297.93,298.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3592.88,0.0,44.02,2275.33,0.0,82.15,0.26,1.0,0.0,3.0,1.0,0.0
18004800.0,302.35,297.15,293.15,0.0,0.0,294.88,1.0,1.0,0.53,301.87,297.15,293.15,0.0,0.0,294.88,1.0,1.0,0.56,301.72,297.15,293.15,0.0,0.0,294.88,1.0,1.0,0.41,301.68,297.15,293.15,0.0,0.0,294.88,1.0,1.0,0.56,301.46,297.15,293.15,0.0,0.0,294.88,1.0,1.0,2.66,294.88,291.15,296.2,294.99,296.2,301.95,294.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,8679.9,0.0,13466.01,1.0,283.69,293.97,297.99,298.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3598.72,0.0,44.02,2275.33,0.0,81.53,0.26,1.0,0.0,3.0,1.0,0.0
18005100.0,302.35,297.15,293.15,0.0,0.0,294.89,1.0,1.0,0.53,301.88,297.15,293.15,0.0,0.0,294.89,1.0,1.0,0.56,301.72,297.15,293.15,0.0,0.0,294.89,1.0,1.0,0.41,301.68,297.15,293.15,0.0,0.0,294.89,1.0,1.0,0.56,301.46,297.15,293.15,0.0,0.0,294.89,1.0,1.0,2.66,294.89,291.15,296.18,295.05,296.18,301.96,294.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,8671.73,0.0,13466.02,1.0,283.69,293.97,298.05,298.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3602.73,0.0,44.02,2275.33,0.0,80.85,0.26,1.0,0.0,3.0,1.0,0.0
18005400.0,302.36,297.15,293.15,0.0,0.0,294.91,1.0,1.0,0.53,301.89,297.15,293.15,0.0,0.0,294.91,1.0,1.0,0.56,301.72,297.15,293.15,0.0,0.0,294.91,1.0,1.0,0.41,301.68,297.15,293.15,0.0,0.0,294.91,1.0,1.0,0.56,301.45,297.15,293.15,0.0,0.0,294.91,1.0,1.0,2.66,294.91,291.15,296.15,295.12,296.15,301.96,294.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,8661.33,0.0,13466.03,1.0,283.69,293.95,298.11,298.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3605.6,0.0,44.02,2275.33,0.0,80.24,0.26,1.0,0.0,3.0,1.0,0.0
18005700.0,302.36,297.15,293.15,0.0,0.0,294.92,1.0,1.0,0.53,301.9,297.15,293.15,0.0,0.0,294.92,1.0,1.0,0.56,301.72,297.15,293.15,0.0,0.0,294.92,1.0,1.0,0.41,301.68,297.15,293.15,0.0,0.0,294.92,1.0,1.0,0.56,301.45,297.15,293.15,0.0,0.0,294.92,1.0,1.0,2.66,294.92,291.15,296.12,295.18,296.12,301.96,294.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,8651.26,0.0,13466.04,1.0,283.69,293.94,298.18,298.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3608.16,0.0,44.02,2275.33,0.0,79.77,0.26,1.0,0.0,3.0,1.0,0.0
18006000.0,302.36,297.15,293.15,0.0,0.0,294.95,1.0,1.0,0.53,301.91,297.15,293.15,0.0,0.0,294.95,1.0,1.0,0.56,301.71,297.15,293.15,0.0,0.0,294.95,1.0,1.0,0.41,301.68,297.15,293.15,0.0,0.0,294.95,1.0,1.0,0.56,301.45,297.15,293.15,0.0,0.0,294.95,1.0,1.0,2.66,294.95,291.15,296.1,295.24,296.1,301.97,294.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,8657.77,0.0,13466.06,1.0,283.69,293.94,298.24,298.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3613.01,0.0,44.02,2275.33,0.0,79.5,0.26,1.0,0.0,3.0,1.0,0.0
18006300.0,302.37,297.15,293.15,0.0,0.0,294.99,1.0,1.0,0.53,301.92,297.15,293.15,0.0,0.0,294.99,1.0,1.0,0.56,301.71,297.15,293.15,0.0,0.0,294.99,1.0,1.0,0.41,301.68,297.15,293.15,0.0,0.0,294.99,1.0,1.0,0.56,301.44,297.15,293.15,0.0,0.0,294.99,1.0,1.0,2.66,294.99,291.15,296.09,295.3,296.09,301.98,294.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,8664.38,0.0,13466.07,1.0,283.69,293.94,298.3,298.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3621.01,0.0,44.02,2275.33,0.0,79.52,0.26,1.0,0.0,3.0,1.0,0.0
18006600.0,302.37,297.15,293.15,0.0,0.0,295.02,1.0,1.0,0.53,301.93,297.15,293.15,0.0,0.0,295.02,1.0,1.0,0.56,301.71,297.15,293.15,0.0,0.0,295.02,1.0,1.0,0.41,301.69,297.15,293.15,0.0,0.0,295.02,1.0,1.0,0.56,301.44,297.15,293.15,0.0,0.0,295.02,1.0,1.0,2.66,295.02,291.15,296.09,295.35,296.09,301.98,295.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,8675.44,0.0,13466.08,1.0,283.69,293.95,298.35,298.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3630.66,0.0,44.02,2275.33,0.0,79.75,0.26,1.0,0.0,3.0,1.0,0.0
18006900.0,302.37,297.15,293.15,0.0,0.0,295.06,1.0,1.0,0.53,301.95,297.15,293.15,0.0,0.0,295.06,1.0,1.0,0.56,301.72,297.15,293.15,0.0,0.0,295.06,1.0,1.0,0.41,301.69,297.15,293.15,0.0,0.0,295.06,1.0,1.0,0.56,301.44,297.15,293.15,0.0,0.0,295.06,1.0,1.0,2.66,295.06,291.15,296.11,295.39,296.11,301.99,295.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,8693.28,0.0,13466.09,1.0,283.69,293.97,298.39,298.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3642.22,0.0,44.02,2275.33,0.0,80.31,0.26,1.0,0.0,3.0,1.0,0.0
18007200.0,302.38,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,301.96,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,301.72,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,301.69,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,301.44,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,302.0,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,8719.85,0.0,13466.1,1.0,283.69,294.01,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3656.3,0.0,44.02,2275.33,0.0,81.11,0.26,1.0,0.0,3.0,1.0,0.0
18007500.0,302.38,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.53,301.98,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.56,301.72,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.41,301.7,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.56,301.45,297.15,293.15,0.0,0.0,295.13,1.0,1.0,2.66,295.13,291.15,296.23,295.46,296.23,302.01,295.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,8768.69,0.0,13466.11,1.0,283.7,294.05,298.46,299.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3676.56,0.0,44.02,2275.33,0.0,81.3,0.26,1.0,0.0,3.0,1.0,0.0
18007800.0,302.39,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.53,302.0,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.56,301.72,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.41,301.7,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.56,301.45,297.15,293.15,0.0,0.0,295.2,1.0,1.0,2.66,295.2,291.15,296.36,295.5,296.36,302.02,295.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,8842.96,0.0,13466.11,1.0,283.7,294.13,298.5,299.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3707.72,0.0,44.02,2275.33,0.0,81.75,0.26,1.0,0.0,3.0,1.0,0.0
18008100.0,302.39,297.15,293.15,0.0,0.0,295.28,1.0,1.0,0.53,302.02,297.15,293.15,0.0,0.0,295.28,1.0,1.0,0.56,301.73,297.15,293.15,0.0,0.0,295.28,1.0,1.0,0.41,301.71,297.15,293.15,0.0,0.0,295.28,1.0,1.0,0.56,301.46,297.15,293.15,0.0,0.0,295.28,1.0,1.0,2.66,295.28,291.15,296.53,295.54,296.53,302.03,295.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,8945.83,0.0,13466.1,1.0,283.7,294.24,298.54,299.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3748.09,0.0,44.02,2275.33,0.0,82.56,0.26,1.0,0.0,3.0,1.0,0.0
18008400.0,302.41,297.15,293.15,0.0,0.0,295.4,1.0,1.0,0.53,302.05,297.15,293.15,0.0,0.0,295.4,1.0,1.0,0.56,301.75,297.15,293.15,0.0,0.0,295.4,1.0,1.0,0.41,301.73,297.15,293.15,0.0,0.0,295.4,1.0,1.0,0.56,301.47,297.15,293.15,0.0,0.0,295.4,1.0,1.0,2.66,295.4,291.15,296.73,295.59,296.73,302.05,295.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,9073.01,0.0,13466.09,1.0,283.71,294.38,298.59,299.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3800.55,0.0,44.02,2275.33,0.0,84.0,0.26,1.0,0.0,3.0,1.0,0.0
18008700.0,302.43,297.15,293.15,0.0,0.0,295.53,1.0,1.0,0.53,302.08,297.15,293.15,0.0,0.0,295.53,1.0,1.0,0.56,301.77,297.15,293.15,0.0,0.0,295.53,1.0,1.0,0.41,301.75,297.15,293.15,0.0,0.0,295.53,1.0,1.0,0.56,301.49,297.15,293.15,0.0,0.0,295.53,1.0,1.0,2.66,295.53,291.15,296.95,295.64,296.95,302.07,295.53,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,9206.51,0.0,13466.08,1.0,283.72,294.54,298.64,299.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3859.26,0.0,44.02,2275.33,0.0,85.81,0.26,1.0,0.0,3.0,1.0,0.0
18009000.0,302.45,297.15,293.15,0.0,0.0,295.66,1.0,1.0,0.53,302.12,297.15,293.15,0.0,0.0,295.66,1.0,1.0,0.56,301.79,297.15,293.15,0.0,0.0,295.66,1.0,1.0,0.41,301.77,297.15,293.15,0.0,0.0,295.66,1.0,1.0,0.56,301.51,297.15,293.15,0.0,0.0,295.66,1.0,1.0,2.66,295.66,291.15,297.18,295.69,297.17,302.1,295.66,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,9343.36,0.0,13466.07,1.0,283.73,294.7,298.69,299.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3920.89,0.0,44.02,2275.33,0.0,87.82,0.26,1.0,0.0,3.0,1.0,0.0
18009300.0,302.47,297.15,293.15,0.0,0.0,295.79,1.0,1.0,0.53,302.16,297.15,293.15,0.0,0.0,295.79,1.0,1.0,0.56,301.82,297.15,293.15,0.0,0.0,295.79,1.0,1.0,0.41,301.8,297.15,293.15,0.0,0.0,295.79,1.0,1.0,0.56,301.53,297.15,293.15,0.0,0.0,295.79,1.0,1.0,2.66,295.79,291.15,297.4,295.74,297.4,302.12,295.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,9477.91,0.0,13466.05,1.0,283.74,294.87,298.74,299.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3982.74,0.0,44.02,2275.33,0.0,89.98,0.26,1.0,0.0,3.0,1.0,0.0
18009600.0,302.49,297.15,293.15,0.0,0.0,295.94,1.0,1.0,0.53,302.19,297.15,293.15,0.0,0.0,295.94,1.0,1.0,0.56,301.84,297.15,293.15,0.0,0.0,295.94,1.0,1.0,0.41,301.82,297.15,293.15,0.0,0.0,295.94,1.0,1.0,0.56,301.56,297.15,293.15,0.0,0.0,295.94,1.0,1.0,2.66,295.94,291.15,297.61,295.78,297.61,302.15,295.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,9619.63,0.0,13466.04,1.0,283.74,295.04,298.78,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4042.82,0.0,44.02,2275.33,0.0,92.1,0.26,1.0,0.0,3.0,1.0,0.0
18009900.0,302.52,297.15,293.15,0.0,0.0,296.11,1.0,1.0,0.53,302.24,297.15,293.15,0.0,0.0,296.11,1.0,1.0,0.56,301.87,297.15,293.15,0.0,0.0,296.11,1.0,1.0,0.41,301.85,297.15,293.15,0.0,0.0,296.11,1.0,1.0,0.56,301.59,297.15,293.15,0.0,0.0,296.11,1.0,1.0,2.66,296.11,291.15,297.8,295.82,297.8,302.18,296.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,9746.43,0.0,13466.04,1.0,283.75,295.2,298.82,299.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4101.36,0.0,44.02,2275.33,0.0,94.17,0.26,1.0,0.0,3.0,1.0,0.0
18010200.0,302.54,297.15,293.15,0.0,0.0,296.26,1.0,1.0,0.53,302.28,297.15,293.15,0.0,0.0,296.26,1.0,1.0,0.56,301.9,297.15,293.15,0.0,0.0,296.26,1.0,1.0,0.41,301.88,297.15,293.15,0.0,0.0,296.26,1.0,1.0,0.56,301.62,297.15,293.15,0.0,0.0,296.26,1.0,1.0,2.66,296.26,291.15,297.96,295.86,297.96,302.22,296.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,9845.19,0.0,13466.04,1.0,283.76,295.34,298.86,299.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4152.91,0.0,44.02,2275.33,0.0,95.98,0.26,1.0,0.0,3.0,1.0,0.0
18010500.0,302.56,297.15,293.15,0.0,0.0,296.37,1.0,1.0,0.53,302.32,297.15,293.15,0.0,0.0,296.37,1.0,1.0,0.56,301.93,297.15,293.15,0.0,0.0,296.37,1.0,1.0,0.41,301.91,297.15,293.15,0.0,0.0,296.37,1.0,1.0,0.56,301.64,297.15,293.15,0.0,0.0,296.37,1.0,1.0,2.66,296.37,291.15,298.08,295.9,298.08,302.24,296.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,9914.69,0.0,13466.05,1.0,283.76,295.45,298.9,299.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4194.31,0.0,44.02,2275.33,0.0,97.41,0.26,1.0,0.0,3.0,1.0,0.0
18010800.0,302.57,297.15,293.15,0.0,0.0,296.43,1.0,1.0,0.53,302.35,297.15,293.15,0.0,0.0,296.43,1.0,1.0,0.56,301.95,297.15,293.15,0.0,0.0,296.43,1.0,1.0,0.41,301.93,297.15,293.15,0.0,0.0,296.43,1.0,1.0,0.56,301.66,297.15,293.15,0.0,0.0,296.43,1.0,1.0,2.66,296.43,291.15,298.15,295.94,298.15,302.26,296.43,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,9947.16,0.0,13466.06,1.0,283.77,295.52,298.94,299.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4221.96,0.0,44.02,2275.33,0.0,98.23,0.26,1.0,0.0,3.0,1.0,0.0
18011100.0,302.57,297.15,293.15,0.0,0.0,296.46,1.0,1.0,0.53,302.37,297.15,293.15,0.0,0.0,296.46,1.0,1.0,0.56,301.96,297.15,293.15,0.0,0.0,296.46,1.0,1.0,0.41,301.94,297.15,293.15,0.0,0.0,296.46,1.0,1.0,0.56,301.67,297.15,293.15,0.0,0.0,296.46,1.0,1.0,2.66,296.46,291.15,298.18,295.97,298.18,302.27,296.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,9958.44,0.0,13466.09,1.0,283.77,295.56,298.97,299.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4236.53,0.0,44.02,2275.33,0.0,99.46,0.26,1.0,0.0,3.0,1.0,0.0
18011400.0,302.56,297.15,293.15,0.0,0.0,296.47,1.0,1.0,0.53,302.39,297.15,293.15,0.0,0.0,296.47,1.0,1.0,0.56,301.96,297.15,293.15,0.0,0.0,296.47,1.0,1.0,0.41,301.94,297.15,293.15,0.0,0.0,296.47,1.0,1.0,0.56,301.67,297.15,293.15,0.0,0.0,296.47,1.0,1.0,2.66,296.47,291.15,298.19,295.98,298.19,302.28,296.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,9962.33,0.0,13466.11,1.0,283.77,295.57,298.98,299.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4242.7,0.0,44.02,2275.33,0.0,100.48,0.26,1.0,0.0,3.0,1.0,0.0
18011700.0,302.55,297.15,293.15,0.0,0.0,296.47,1.0,1.0,0.53,302.4,297.15,293.15,0.0,0.0,296.47,1.0,1.0,0.56,301.96,297.15,293.15,0.0,0.0,296.47,1.0,1.0,0.41,301.95,297.15,293.15,0.0,0.0,296.47,1.0,1.0,0.56,301.67,297.15,293.15,0.0,0.0,296.47,1.0,1.0,2.66,296.47,291.15,298.19,295.98,298.19,302.28,296.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,9958.39,0.0,13465.98,1.0,283.77,295.57,298.98,299.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4243.31,0.0,44.02,2275.33,0.0,101.32,0.26,1.0,0.0,3.0,1.0,0.0
18012000.0,302.54,297.15,293.15,0.0,0.0,296.46,1.0,1.0,0.53,302.42,297.15,293.15,0.0,0.0,296.46,1.0,1.0,0.56,301.96,297.15,293.15,0.0,0.0,296.46,1.0,1.0,0.41,301.94,297.15,293.15,0.0,0.0,296.46,1.0,1.0,0.56,301.67,297.15,293.15,0.0,0.0,296.46,1.0,1.0,2.66,296.46,291.15,298.18,295.97,298.18,302.28,296.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,9948.69,0.0,13465.88,1.0,283.77,295.57,298.97,299.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4239.61,0.0,44.02,2275.33,0.0,101.8,0.26,1.0,0.0,3.0,1.0,0.0
18012300.0,302.53,297.15,293.15,0.0,0.0,296.45,1.0,1.0,0.53,302.43,297.15,293.15,0.0,0.0,296.45,1.0,1.0,0.56,301.96,297.15,293.15,0.0,0.0,296.45,1.0,1.0,0.41,301.94,297.15,293.15,0.0,0.0,296.45,1.0,1.0,0.56,301.66,297.15,293.15,0.0,0.0,296.45,1.0,1.0,2.66,296.45,291.15,298.16,295.95,298.16,302.27,296.45,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,9935.58,0.0,13465.87,1.0,283.77,295.56,298.95,299.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4233.16,0.0,44.02,2275.33,0.0,102.11,0.26,1.0,0.0,3.0,1.0,0.0
18012600.0,302.51,297.15,293.15,0.0,0.0,296.43,1.0,1.0,0.53,302.44,297.15,293.15,0.0,0.0,296.43,1.0,1.0,0.56,301.95,297.15,293.15,0.0,0.0,296.43,1.0,1.0,0.41,301.94,297.15,293.15,0.0,0.0,296.43,1.0,1.0,0.56,301.65,297.15,293.15,0.0,0.0,296.43,1.0,1.0,2.66,296.43,291.15,298.14,295.93,298.14,302.27,296.43,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.66,410.0,9921.3,0.0,13465.8,1.0,283.77,295.54,298.93,299.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4225.23,0.0,44.02,2275.33,0.0,102.14,0.26,1.0,0.0,3.0,1.0,0.0
