time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012900.0,302.49,297.15,293.15,0.0,0.0,296.41,1.0,1.0,0.53,302.44,297.15,293.15,0.0,0.0,296.41,1.0,1.0,0.56,301.94,297.15,293.15,0.0,0.0,296.41,1.0,1.0,0.41,301.93,297.15,293.15,0.0,0.0,296.41,1.0,1.0,0.56,301.65,297.15,293.15,0.0,0.0,296.41,1.0,1.0,2.66,296.41,291.15,298.12,295.91,298.12,302.26,296.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,9908.13,0.0,13465.76,1.0,283.77,295.52,298.91,299.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4217.26,0.0,44.02,2275.33,0.0,101.97,0.26,1.0,0.0,3.0,1.0,0.0
18013200.0,302.48,297.15,293.15,0.0,0.0,296.4,1.0,1.0,0.53,302.45,297.15,293.15,0.0,0.0,296.4,1.0,1.0,0.56,301.94,297.15,293.15,0.0,0.0,296.4,1.0,1.0,0.41,301.93,297.15,293.15,0.0,0.0,296.4,1.0,1.0,0.56,301.64,297.15,293.15,0.0,0.0,296.4,1.0,1.0,2.66,296.4,291.15,298.1,295.89,298.1,302.26,296.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,9898.52,0.0,13465.74,1.0,283.77,295.51,298.89,299.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4210.58,0.0,44.02,2275.33,0.0,101.58,0.26,1.0,0.0,3.0,1.0,0.0
18013500.0,302.46,297.15,293.15,0.0,0.0,296.39,1.0,1.0,0.53,302.46,297.15,293.15,0.0,0.0,296.39,1.0,1.0,0.56,301.93,297.15,293.15,0.0,0.0,296.39,1.0,1.0,0.41,301.92,297.15,293.15,0.0,0.0,296.39,1.0,1.0,0.56,301.63,297.15,293.15,0.0,0.0,296.39,1.0,1.0,2.66,296.39,291.15,298.09,295.89,298.1,302.25,296.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,9894.72,0.0,13465.74,1.0,283.77,295.5,298.89,299.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4206.55,0.0,44.02,2275.33,0.0,100.99,0.26,1.0,0.0,3.0,1.0,0.0
18013800.0,302.45,297.15,293.15,0.0,0.0,296.39,1.0,1.0,0.53,302.48,297.15,293.15,0.0,0.0,296.39,1.0,1.0,0.56,301.93,297.15,293.15,0.0,0.0,296.39,1.0,1.0,0.41,301.92,297.15,293.15,0.0,0.0,296.39,1.0,1.0,0.56,301.63,297.15,293.15,0.0,0.0,296.39,1.0,1.0,2.66,296.39,291.15,298.1,295.89,298.1,302.25,296.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,9899.18,0.0,13465.74,1.0,283.77,295.5,298.89,299.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4206.61,0.0,44.02,2275.33,0.0,100.28,0.26,1.0,0.0,3.0,1.0,0.0
18014100.0,302.43,297.15,293.15,0.0,0.0,296.4,1.0,1.0,0.53,302.49,297.15,293.15,0.0,0.0,296.4,1.0,1.0,0.56,301.93,297.15,293.15,0.0,0.0,296.4,1.0,1.0,0.41,301.92,297.15,293.15,0.0,0.0,296.4,1.0,1.0,0.56,301.62,297.15,293.15,0.0,0.0,296.4,1.0,1.0,2.66,296.4,291.15,298.11,295.91,298.11,302.25,296.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,9913.9,0.0,13465.74,1.0,283.77,295.51,298.9,299.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4211.98,0.0,44.02,2275.33,0.0,99.31,0.26,1.0,0.0,3.0,1.0,0.0
18014400.0,302.43,297.15,293.15,0.0,0.0,296.43,1.0,1.0,0.53,302.5,297.15,293.15,0.0,0.0,296.43,1.0,1.0,0.56,301.93,297.15,293.15,0.0,0.0,296.43,1.0,1.0,0.41,301.92,297.15,293.15,0.0,0.0,296.43,1.0,1.0,0.56,301.62,297.15,293.15,0.0,0.0,296.43,1.0,1.0,2.66,296.43,291.15,298.15,295.94,298.15,302.25,296.43,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,9941.52,0.0,13465.74,1.0,283.77,295.53,298.94,299.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4224.18,0.0,44.02,2275.33,0.0,98.26,0.26,1.0,0.0,3.0,1.0,0.0
18014700.0,302.41,297.15,293.15,0.0,0.0,296.47,1.0,1.0,0.53,302.51,297.15,293.15,0.0,0.0,296.47,1.0,1.0,0.56,301.92,297.15,293.15,0.0,0.0,296.47,1.0,1.0,0.41,301.92,297.15,293.15,0.0,0.0,296.47,1.0,1.0,0.56,301.62,297.15,293.15,0.0,0.0,296.47,1.0,1.0,2.66,296.47,291.15,298.2,295.98,298.2,302.25,296.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,9974.33,0.0,13465.74,1.0,283.77,295.57,298.98,299.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4241.8,0.0,44.02,2275.33,0.0,98.09,0.26,1.0,0.0,3.0,1.0,0.0
18015000.0,302.41,297.15,293.15,0.0,0.0,296.51,1.0,1.0,0.53,302.52,297.15,293.15,0.0,0.0,296.51,1.0,1.0,0.56,301.93,297.15,293.15,0.0,0.0,296.51,1.0,1.0,0.41,301.92,297.15,293.15,0.0,0.0,296.51,1.0,1.0,0.56,301.62,297.15,293.15,0.0,0.0,296.51,1.0,1.0,2.66,296.51,291.15,298.24,296.03,298.24,302.25,296.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,10006.91,0.0,13465.74,1.0,283.77,295.61,299.03,299.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4260.72,0.0,44.02,2275.33,0.0,98.23,0.26,1.0,0.0,3.0,1.0,0.0
18015300.0,302.41,297.15,293.15,0.0,0.0,296.56,1.0,1.0,0.53,302.54,297.15,293.15,0.0,0.0,296.56,1.0,1.0,0.56,301.94,297.15,293.15,0.0,0.0,296.56,1.0,1.0,0.41,301.93,297.15,293.15,0.0,0.0,296.56,1.0,1.0,0.56,301.62,297.15,293.15,0.0,0.0,296.56,1.0,1.0,2.66,296.56,291.15,298.29,296.08,298.29,302.26,296.56,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,10040.33,0.0,13465.75,1.0,283.77,295.65,299.08,299.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4280.33,0.0,44.02,2275.33,0.0,98.39,0.26,1.0,0.0,3.0,1.0,0.0
18015600.0,302.41,297.15,293.15,0.0,0.0,296.6,1.0,1.0,0.53,302.55,297.15,293.15,0.0,0.0,296.6,1.0,1.0,0.56,301.94,297.15,293.15,0.0,0.0,296.6,1.0,1.0,0.41,301.93,297.15,293.15,0.0,0.0,296.6,1.0,1.0,0.56,301.63,297.15,293.15,0.0,0.0,296.6,1.0,1.0,2.66,296.6,291.15,298.35,296.13,298.35,302.27,296.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,10074.42,0.0,13465.76,1.0,283.78,295.69,299.13,299.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4300.46,0.0,44.02,2275.33,0.0,98.56,0.26,1.0,0.0,3.0,1.0,0.0
18015900.0,302.41,297.15,293.15,0.0,0.0,296.65,1.0,1.0,0.53,302.57,297.15,293.15,0.0,0.0,296.65,1.0,1.0,0.56,301.96,297.15,293.15,0.0,0.0,296.65,1.0,1.0,0.41,301.94,297.15,293.15,0.0,0.0,296.65,1.0,1.0,0.56,301.63,297.15,293.15,0.0,0.0,296.65,1.0,1.0,2.66,296.65,291.15,298.4,296.17,298.4,302.28,296.65,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.66,410.0,10108.94,0.0,13465.78,1.0,283.78,295.73,299.17,299.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4320.97,0.0,44.02,2275.33,0.0,98.76,0.26,1.0,0.0,3.0,1.0,0.0
18016200.0,302.41,297.15,293.15,0.0,0.0,296.7,1.0,1.0,0.53,302.59,297.15,293.15,0.0,0.0,296.7,1.0,1.0,0.56,301.97,297.15,293.15,0.0,0.0,296.7,1.0,1.0,0.41,301.95,297.15,293.15,0.0,0.0,296.7,1.0,1.0,0.56,301.64,297.15,293.15,0.0,0.0,296.7,1.0,1.0,2.66,296.7,291.15,298.45,296.22,298.45,302.28,296.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.66,410.0,10143.61,0.0,13465.79,1.0,283.78,295.77,299.22,299.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4341.7,0.0,44.02,2275.33,0.0,98.99,0.26,1.0,0.0,3.0,1.0,0.0
18016500.0,302.41,297.15,293.15,0.0,0.0,296.74,1.0,1.0,0.53,302.6,297.15,293.15,0.0,0.0,296.74,1.0,1.0,0.56,301.98,297.15,293.15,0.0,0.0,296.74,1.0,1.0,0.41,301.96,297.15,293.15,0.0,0.0,296.74,1.0,1.0,0.56,301.64,297.15,293.15,0.0,0.0,296.74,1.0,1.0,2.66,296.74,291.15,298.5,296.27,298.5,302.29,296.74,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.65,410.0,10178.21,0.0,13465.83,1.0,283.78,295.82,299.27,299.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4362.5,0.0,44.02,2275.33,0.0,99.23,0.26,1.0,0.0,3.0,1.0,0.0
18016800.0,302.41,297.15,293.15,0.0,0.0,296.79,1.0,1.0,0.53,302.61,297.15,293.15,0.0,0.0,296.79,1.0,1.0,0.56,302.0,297.15,293.15,0.0,0.0,296.79,1.0,1.0,0.41,301.96,297.15,293.15,0.0,0.0,296.79,1.0,1.0,0.56,301.65,297.15,293.15,0.0,0.0,296.79,1.0,1.0,2.66,296.79,291.15,298.55,296.32,298.55,302.3,296.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.65,410.0,10212.46,0.0,13465.84,1.0,283.79,295.86,299.32,299.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4383.23,0.0,44.02,2275.33,0.0,99.49,0.26,1.0,0.0,3.0,1.0,0.0
18017100.0,302.41,297.15,293.15,0.0,0.0,296.83,1.0,1.0,0.53,302.63,297.15,293.15,0.0,0.0,296.83,1.0,1.0,0.56,302.02,297.15,293.15,0.0,0.0,296.83,1.0,1.0,0.41,301.97,297.15,293.15,0.0,0.0,296.83,1.0,1.0,0.56,301.66,297.15,293.15,0.0,0.0,296.83,1.0,1.0,2.66,296.83,291.15,298.61,296.37,298.6,302.31,296.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,10246.13,0.0,13465.85,1.0,283.79,295.9,299.37,300.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4403.74,0.0,44.02,2275.33,0.0,99.78,0.26,1.0,0.0,3.0,1.0,0.0
18017400.0,302.42,297.15,293.15,0.0,0.0,296.88,1.0,1.0,0.53,302.64,297.15,293.15,0.0,0.0,296.88,1.0,1.0,0.56,302.04,297.15,293.15,0.0,0.0,296.88,1.0,1.0,0.41,301.98,297.15,293.15,0.0,0.0,296.88,1.0,1.0,0.56,301.67,297.15,293.15,0.0,0.0,296.88,1.0,1.0,2.66,296.88,291.15,298.66,296.42,298.65,302.32,296.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,10278.94,0.0,13465.94,1.0,283.79,295.94,299.42,300.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4423.85,0.0,44.02,2275.33,0.0,100.06,0.26,1.0,0.0,3.0,1.0,0.0
18017700.0,302.42,297.15,293.15,0.0,0.0,296.92,1.0,1.0,0.53,302.66,297.15,293.15,0.0,0.0,296.92,1.0,1.0,0.56,302.06,297.15,293.15,0.0,0.0,296.92,1.0,1.0,0.41,301.99,297.15,293.15,0.0,0.0,296.92,1.0,1.0,0.56,301.67,297.15,293.15,0.0,0.0,296.92,1.0,1.0,2.66,296.92,291.15,298.7,296.47,298.7,302.33,296.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,10310.73,0.0,13465.99,1.0,283.79,295.98,299.47,300.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4443.47,0.0,44.02,2275.33,0.0,100.4,0.26,1.0,0.0,3.0,1.0,0.0
18018000.0,302.42,297.15,293.15,0.0,0.0,296.96,1.0,1.0,0.53,302.67,297.15,293.15,0.0,0.0,296.96,1.0,1.0,0.56,302.07,297.15,293.15,0.0,0.0,296.96,1.0,1.0,0.41,302.0,297.15,293.15,0.0,0.0,296.96,1.0,1.0,0.56,301.68,297.15,293.15,0.0,0.0,296.96,1.0,1.0,2.66,296.96,291.15,298.75,296.51,298.75,302.34,296.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,10341.01,0.0,13466.02,1.0,283.79,296.02,299.51,300.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4462.34,0.0,44.02,2275.33,0.0,100.72,0.26,1.0,0.0,3.0,1.0,0.0
18018300.0,302.44,297.15,293.15,0.0,0.0,297.0,1.0,1.0,0.53,302.7,297.15,293.15,0.0,0.0,297.0,1.0,1.0,0.56,302.11,297.15,293.15,0.0,0.0,297.0,1.0,1.0,0.41,302.02,297.15,293.15,0.0,0.0,297.0,1.0,1.0,0.56,301.7,297.15,293.15,0.0,0.0,297.0,1.0,1.0,2.66,297.0,291.15,298.79,296.55,298.79,302.37,297.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,10368.32,0.0,13466.08,1.0,283.8,296.06,299.55,300.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4480.34,0.0,44.02,2275.33,0.0,100.92,0.26,1.0,0.0,3.0,1.0,0.0
18018600.0,302.45,297.15,293.15,0.0,0.0,297.04,1.0,1.0,0.53,302.72,297.15,293.15,0.0,0.0,297.04,1.0,1.0,0.56,302.14,297.15,293.15,0.0,0.0,297.04,1.0,1.0,0.41,302.04,297.15,293.15,0.0,0.0,297.04,1.0,1.0,0.56,301.72,297.15,293.15,0.0,0.0,297.04,1.0,1.0,2.66,297.04,291.15,298.83,296.6,298.83,302.38,297.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,10392.11,0.0,13466.17,1.0,283.8,296.09,299.6,300.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4497.02,0.0,44.02,2275.33,0.0,101.0,0.26,1.0,0.0,3.0,1.0,0.0
18018900.0,302.45,297.15,293.15,0.0,0.0,297.07,1.0,1.0,0.53,302.73,297.15,293.15,0.0,0.0,297.07,1.0,1.0,0.56,302.16,297.15,293.15,0.0,0.0,297.07,1.0,1.0,0.41,302.05,297.15,293.15,0.0,0.0,297.07,1.0,1.0,0.56,301.72,297.15,293.15,0.0,0.0,297.07,1.0,1.0,2.66,297.07,291.15,298.86,296.64,298.86,302.39,297.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,10413.51,0.0,13466.22,1.0,283.8,296.12,299.64,300.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4512.61,0.0,44.02,2275.33,0.0,101.04,0.26,1.0,0.0,3.0,1.0,0.0
18019200.0,302.45,297.15,293.15,0.0,0.0,297.09,1.0,1.0,0.53,302.74,297.15,293.15,0.0,0.0,297.09,1.0,1.0,0.56,302.18,297.15,293.15,0.0,0.0,297.09,1.0,1.0,0.41,302.05,297.15,293.15,0.0,0.0,297.09,1.0,1.0,0.56,301.73,297.15,293.15,0.0,0.0,297.09,1.0,1.0,2.66,297.09,291.15,298.89,296.69,298.89,302.4,297.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,10433.02,0.0,13466.25,1.0,283.8,296.15,299.69,300.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4527.33,0.0,44.02,2275.33,0.0,101.05,0.26,1.0,0.0,3.0,1.0,0.0
18019500.0,302.45,297.15,293.15,0.0,0.0,297.12,1.0,1.0,0.53,302.75,297.15,293.15,0.0,0.0,297.12,1.0,1.0,0.56,302.21,297.15,293.15,0.0,0.0,297.12,1.0,1.0,0.41,302.06,297.15,293.15,0.0,0.0,297.12,1.0,1.0,0.56,301.74,297.15,293.15,0.0,0.0,297.12,1.0,1.0,2.66,297.12,291.15,298.92,296.73,298.92,302.41,297.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,10451.43,0.0,13466.25,1.0,283.8,296.17,299.73,300.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4541.4,0.0,44.02,2275.33,0.0,101.05,0.26,1.0,0.0,3.0,1.0,0.0
18019800.0,302.45,297.15,293.15,0.0,0.0,297.14,1.0,1.0,0.53,302.76,297.15,293.15,0.0,0.0,297.14,1.0,1.0,0.56,302.23,297.15,293.15,0.0,0.0,297.14,1.0,1.0,0.41,302.07,297.15,293.15,0.0,0.0,297.14,1.0,1.0,0.56,301.74,297.15,293.15,0.0,0.0,297.14,1.0,1.0,2.66,297.14,291.15,298.95,296.78,298.95,302.42,297.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,10469.36,0.0,13466.24,1.0,283.8,296.19,299.78,300.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4555.11,0.0,44.02,2275.33,0.0,101.06,0.26,1.0,0.0,3.0,1.0,0.0
18020100.0,302.46,297.15,293.15,0.0,0.0,297.17,1.0,1.0,0.53,302.77,297.15,293.15,0.0,0.0,297.17,1.0,1.0,0.56,302.25,297.15,293.15,0.0,0.0,297.17,1.0,1.0,0.41,302.07,297.15,293.15,0.0,0.0,297.17,1.0,1.0,0.56,301.75,297.15,293.15,0.0,0.0,297.17,1.0,1.0,2.66,297.17,291.15,298.98,296.82,298.98,302.43,297.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,10487.53,0.0,13466.28,1.0,283.8,296.22,299.82,300.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4568.67,0.0,44.02,2275.33,0.0,101.07,0.26,1.0,0.0,3.0,1.0,0.0
18020400.0,302.46,297.15,293.15,0.0,0.0,297.19,1.0,1.0,0.53,302.78,297.15,293.15,0.0,0.0,297.19,1.0,1.0,0.56,302.28,297.15,293.15,0.0,0.0,297.19,1.0,1.0,0.41,302.08,297.15,293.15,0.0,0.0,297.19,1.0,1.0,0.56,301.75,297.15,293.15,0.0,0.0,297.19,1.0,1.0,2.66,297.19,291.15,299.01,296.87,299.01,302.44,297.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.53,410.0,10506.64,0.0,13466.39,1.0,283.8,296.24,299.87,300.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4582.34,0.0,44.02,2275.33,0.0,101.12,0.26,1.0,0.0,3.0,1.0,0.0
18020700.0,302.46,297.15,293.15,0.0,0.0,297.22,1.0,1.0,0.53,302.78,297.15,293.15,0.0,0.0,297.22,1.0,1.0,0.56,302.3,297.15,293.15,0.0,0.0,297.22,1.0,1.0,0.41,302.08,297.15,293.15,0.0,0.0,297.22,1.0,1.0,0.56,301.76,297.15,293.15,0.0,0.0,297.22,1.0,1.0,2.66,297.22,291.15,299.04,296.91,299.04,302.45,297.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.49,410.0,10527.3,0.0,13466.55,1.0,283.81,296.26,299.91,300.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4596.38,0.0,44.02,2275.33,0.0,101.2,0.26,1.0,0.0,3.0,1.0,0.0
18021000.0,302.46,297.15,293.15,0.0,0.0,297.25,1.0,1.0,0.53,302.79,297.15,293.15,0.0,0.0,297.25,1.0,1.0,0.56,302.33,297.15,293.15,0.0,0.0,297.25,1.0,1.0,0.41,302.09,297.15,293.15,0.0,0.0,297.25,1.0,1.0,0.56,301.76,297.15,293.15,0.0,0.0,297.25,1.0,1.0,2.66,297.25,291.15,299.07,296.95,299.07,302.46,297.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.46,410.0,10550.27,0.0,13466.68,1.0,283.81,296.29,299.95,300.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4611.07,0.0,44.02,2275.33,0.0,101.32,0.26,1.0,0.0,3.0,1.0,0.0
18021300.0,302.46,297.15,293.15,0.0,0.0,297.28,1.0,1.0,0.53,302.8,297.15,293.15,0.0,0.0,297.28,1.0,1.0,0.56,302.35,297.15,293.15,0.0,0.0,297.28,1.0,1.0,0.41,302.1,297.15,293.15,0.0,0.0,297.28,1.0,1.0,0.56,301.77,297.15,293.15,0.0,0.0,297.28,1.0,1.0,2.66,297.28,291.15,299.11,296.99,299.11,302.47,297.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,10576.0,0.0,13466.75,1.0,283.81,296.32,299.99,300.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4626.59,0.0,44.02,2275.33,0.0,101.55,0.26,1.0,0.0,3.0,1.0,0.0
18021600.0,302.46,297.15,293.15,0.0,0.0,297.32,1.0,1.0,0.53,302.81,297.15,293.15,0.0,0.0,297.32,1.0,1.0,0.56,302.38,297.15,293.15,0.0,0.0,297.32,1.0,1.0,0.41,302.1,297.15,293.15,0.0,0.0,297.32,1.0,1.0,0.56,301.77,297.15,293.15,0.0,0.0,297.32,1.0,1.0,2.66,297.32,291.15,299.15,297.03,299.15,302.48,297.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,10606.28,0.0,13466.78,1.0,283.81,296.36,300.03,300.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4643.47,0.0,44.02,2275.33,0.0,101.93,0.26,1.0,0.0,3.0,1.0,0.0
18021900.0,302.47,297.15,293.15,0.0,0.0,297.38,1.0,1.0,0.53,302.82,297.15,293.15,0.0,0.0,297.38,1.0,1.0,0.56,302.41,297.15,293.15,0.0,0.0,297.38,1.0,1.0,0.41,302.11,297.15,293.15,0.0,0.0,297.38,1.0,1.0,0.56,301.78,297.15,293.15,0.0,0.0,297.38,1.0,1.0,2.66,297.38,291.15,299.23,297.08,299.23,302.49,297.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,10666.6,0.0,13466.77,1.0,283.81,296.41,300.07,300.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4667.58,0.0,44.02,2275.33,0.0,101.21,0.26,1.0,0.0,3.0,1.0,0.0
18022200.0,302.48,297.15,293.15,0.0,0.0,297.5,1.0,1.0,0.53,302.83,297.15,293.15,0.0,0.0,297.5,1.0,1.0,0.56,302.45,297.15,293.15,0.0,0.0,297.5,1.0,1.0,0.41,302.13,297.15,293.15,0.0,0.0,297.5,1.0,1.0,0.56,301.8,297.15,293.15,0.0,0.0,297.5,1.0,1.0,2.66,297.5,291.15,299.36,297.14,299.36,302.51,297.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,10767.28,0.0,13466.76,1.0,283.82,296.5,300.14,300.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4709.65,0.0,44.02,2275.33,0.0,101.12,0.26,1.0,0.0,3.0,1.0,0.0
18022500.0,302.51,297.15,293.15,0.0,0.0,297.65,1.0,1.0,0.53,302.86,297.15,293.15,0.0,0.0,297.65,1.0,1.0,0.56,302.5,297.15,293.15,0.0,0.0,297.65,1.0,1.0,0.41,302.16,297.15,293.15,0.0,0.0,297.65,1.0,1.0,0.56,301.83,297.15,293.15,0.0,0.0,297.65,1.0,1.0,2.66,297.65,291.15,299.54,297.21,299.54,302.54,297.65,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,10894.88,0.0,13466.75,1.0,283.82,296.63,300.21,300.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4766.91,0.0,44.02,2275.33,0.0,101.82,0.26,1.0,0.0,3.0,1.0,0.0
18022800.0,302.54,297.15,293.15,0.0,0.0,297.83,1.0,1.0,0.53,302.89,297.15,293.15,0.0,0.0,297.83,1.0,1.0,0.56,302.56,297.15,293.15,0.0,0.0,297.83,1.0,1.0,0.41,302.19,297.15,293.15,0.0,0.0,297.83,1.0,1.0,0.56,301.87,297.15,293.15,0.0,0.0,297.83,1.0,1.0,2.66,297.83,291.15,299.75,297.29,299.75,302.58,297.84,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,11041.02,0.0,13466.74,1.0,283.83,296.8,300.29,301.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4835.49,0.0,44.02,2275.33,0.0,103.22,0.26,1.0,0.0,3.0,1.0,0.0
18023100.0,302.58,297.15,293.15,0.0,0.0,298.04,1.0,1.0,0.53,302.93,297.15,293.15,0.0,0.0,298.04,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,298.04,1.0,1.0,0.41,302.23,297.15,293.15,0.0,0.0,298.04,1.0,1.0,0.56,301.91,297.15,293.15,0.0,0.0,298.04,1.0,1.0,2.66,298.04,291.15,299.98,297.37,299.98,302.63,298.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,11197.92,0.0,13466.72,1.0,283.84,296.98,300.37,301.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4910.65,0.0,44.02,2275.33,0.0,105.28,0.26,1.0,0.0,3.0,1.0,0.0
18023400.0,302.63,297.15,293.15,0.0,0.0,298.25,1.0,1.0,0.53,302.97,297.15,293.15,0.0,0.0,298.25,1.0,1.0,0.56,302.69,297.15,293.15,0.0,0.0,298.25,1.0,1.0,0.41,302.28,297.15,293.15,0.0,0.0,298.25,1.0,1.0,0.56,301.96,297.15,293.15,0.0,0.0,298.25,1.0,1.0,2.66,298.25,291.15,300.22,297.44,300.22,302.68,298.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,11357.62,0.0,13466.71,1.0,283.85,297.18,300.44,301.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4988.79,0.0,44.02,2275.33,0.0,107.95,0.26,1.0,0.0,3.0,1.0,0.0
18023700.0,302.67,297.15,293.15,0.0,0.0,298.46,1.0,1.0,0.53,303.02,297.15,293.15,0.0,0.0,298.46,1.0,1.0,0.56,302.76,297.15,293.15,0.0,0.0,298.46,1.0,1.0,0.41,302.33,297.15,293.15,0.0,0.0,298.46,1.0,1.0,0.56,302.01,297.15,293.15,0.0,0.0,298.46,1.0,1.0,2.66,298.46,291.15,300.45,297.5,300.45,302.73,298.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.46,410.0,11511.98,0.0,13466.69,1.0,283.86,297.37,300.5,301.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5065.71,0.0,44.02,2275.33,0.0,111.47,0.26,1.0,0.0,3.0,1.0,0.0
18024000.0,302.72,297.15,293.15,0.0,0.0,298.65,1.0,1.0,0.53,303.06,297.15,293.15,0.0,0.0,298.65,1.0,1.0,0.56,302.82,297.15,293.15,0.0,0.0,298.65,1.0,1.0,0.41,302.37,297.15,293.15,0.0,0.0,298.65,1.0,1.0,0.56,302.06,297.15,293.15,0.0,0.0,298.65,1.0,1.0,2.66,298.65,291.15,300.67,297.54,300.67,302.78,298.65,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.46,410.0,11653.09,0.0,13466.67,1.0,283.87,297.56,300.55,301.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5137.38,0.0,44.02,2275.33,0.0,117.08,0.26,1.0,0.0,3.0,1.0,0.0
18024300.0,302.77,297.15,293.15,0.0,0.0,298.82,1.0,1.0,0.53,303.1,297.15,293.15,0.0,0.0,298.82,1.0,1.0,0.56,302.89,297.15,293.15,0.0,0.0,298.82,1.0,1.0,0.41,302.42,297.15,293.15,0.0,0.0,298.82,1.0,1.0,0.56,302.1,297.15,293.15,0.0,0.0,298.82,1.0,1.0,2.66,298.82,291.15,300.86,297.56,300.86,302.83,298.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.46,410.0,11772.9,0.0,13466.66,1.0,283.88,297.73,300.57,301.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5198.64,0.0,44.02,2275.33,0.0,124.17,0.26,1.0,0.0,3.0,1.0,0.0
18024600.0,302.81,297.15,293.15,0.0,0.0,298.96,1.0,1.0,0.53,303.14,297.15,293.15,0.0,0.0,298.96,1.0,1.0,0.56,302.95,297.15,293.15,0.0,0.0,298.96,1.0,1.0,0.41,302.46,297.15,293.15,0.0,0.0,298.96,1.0,1.0,0.56,302.15,297.15,293.15,0.0,0.0,298.96,1.0,1.0,2.66,298.96,291.15,301.01,297.55,301.01,302.87,298.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,11863.65,0.0,13466.65,1.0,283.88,297.86,300.56,301.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5245.7,0.0,44.02,2275.33,0.0,131.06,0.26,1.0,0.0,3.0,1.0,0.0
18024900.0,302.84,297.15,293.15,0.0,0.0,299.05,1.0,1.0,0.53,303.16,297.15,293.15,0.0,0.0,299.05,1.0,1.0,0.56,303.01,297.15,293.15,0.0,0.0,299.05,1.0,1.0,0.41,302.49,297.15,293.15,0.0,0.0,299.05,1.0,1.0,0.56,302.18,297.15,293.15,0.0,0.0,299.05,1.0,1.0,2.66,299.05,291.15,301.11,297.52,301.11,302.91,299.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,11917.45,0.0,13466.64,1.0,283.89,297.96,300.53,301.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5274.61,0.0,44.02,2275.33,0.0,137.72,0.26,1.0,0.0,3.0,1.0,0.0
18025200.0,302.86,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,303.18,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.05,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.52,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.2,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,297.45,301.15,302.94,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,11926.61,0.0,13466.64,1.0,283.89,298.01,300.46,301.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5281.23,0.0,44.02,2275.33,0.0,143.99,0.26,1.0,0.0,3.0,1.0,0.0
18025500.0,302.86,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,303.19,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.08,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.53,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.22,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,297.37,301.15,302.95,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,11920.8,0.0,13466.64,1.0,283.89,298.02,300.37,301.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5270.57,0.0,44.02,2275.33,0.0,147.01,0.26,1.0,0.0,3.0,1.0,0.0
18025800.0,302.87,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,303.19,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.1,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.54,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.22,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,297.29,301.15,302.96,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,11920.54,0.0,13466.63,1.0,283.89,298.02,300.29,301.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5258.99,0.0,44.02,2275.33,0.0,147.64,0.26,1.0,0.0,3.0,1.0,0.0
18026100.0,302.87,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,303.19,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.12,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.54,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.23,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,297.22,301.15,302.97,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,11920.51,0.0,13466.63,1.0,283.89,298.02,300.22,301.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5248.22,0.0,44.02,2275.33,0.0,148.33,0.26,1.0,0.0,3.0,1.0,0.0
18026400.0,302.87,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,303.19,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.15,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.55,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.23,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,297.15,301.15,302.98,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,11920.49,0.0,13466.62,1.0,283.89,298.02,300.15,300.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5238.12,0.0,44.02,2275.33,0.0,149.0,0.26,1.0,0.0,3.0,1.0,0.0
18026700.0,302.87,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,303.19,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.17,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.55,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.23,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,297.09,301.15,302.98,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,11920.47,0.0,13466.62,1.0,283.89,298.02,300.09,300.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5228.77,0.0,44.02,2275.33,0.0,149.5,0.26,1.0,0.0,3.0,1.0,0.0
18027000.0,302.87,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,303.19,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.19,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.55,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.23,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,297.03,301.15,302.99,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.48,410.0,11920.46,0.0,13466.61,1.0,283.89,298.02,300.03,300.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5220.29,0.0,44.02,2275.33,0.0,149.85,0.26,1.0,0.0,3.0,1.0,0.0
18027300.0,302.86,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,303.19,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.21,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.56,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,296.98,301.15,302.99,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.48,410.0,11920.45,0.0,13466.61,1.0,283.89,298.02,299.98,300.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5212.72,0.0,44.02,2275.33,0.0,150.01,0.26,1.0,0.0,3.0,1.0,0.0
18027600.0,302.86,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,303.18,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.23,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.56,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,296.93,301.15,303.0,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.48,410.0,11920.44,0.0,13466.61,1.0,283.89,298.02,299.93,300.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5206.16,0.0,44.02,2275.33,0.0,149.99,0.26,1.0,0.0,3.0,1.0,0.0
18027900.0,302.86,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,303.18,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.24,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.56,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,296.9,301.15,303.0,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.48,410.0,11920.43,0.0,13466.61,1.0,283.89,298.02,299.9,300.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5200.68,0.0,44.02,2275.33,0.0,149.8,0.26,1.0,0.0,3.0,1.0,0.0
18028200.0,302.86,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,303.17,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.26,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.56,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,296.87,301.15,303.01,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,11920.43,0.0,13466.62,1.0,283.89,298.02,299.87,300.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5196.34,0.0,44.02,2275.33,0.0,149.4,0.26,1.0,0.0,3.0,1.0,0.0
18028500.0,302.85,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,303.17,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.28,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.57,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,296.85,301.15,303.01,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,11920.43,0.0,13466.63,1.0,283.89,298.02,299.85,300.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5193.24,0.0,44.02,2275.33,0.0,148.81,0.26,1.0,0.0,3.0,1.0,0.0
18028800.0,302.85,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,303.16,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.3,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.57,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,296.83,301.15,303.01,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,11920.43,0.0,13466.64,1.0,283.89,298.02,299.83,300.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5191.43,0.0,44.02,2275.33,0.0,148.01,0.26,1.0,0.0,3.0,1.0,0.0
18029100.0,302.85,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,303.16,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.32,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.57,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,296.84,301.15,303.01,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,11920.44,0.0,13466.65,1.0,283.89,298.02,299.84,300.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5191.83,0.0,44.02,2275.33,0.0,145.8,0.26,1.0,0.0,3.0,1.0,0.0
18029400.0,302.84,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,303.15,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.33,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.57,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,296.87,301.15,303.02,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.46,410.0,11920.46,0.0,13466.67,1.0,283.89,298.02,299.86,300.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5195.77,0.0,44.02,2275.33,0.0,142.74,0.26,1.0,0.0,3.0,1.0,0.0
18029700.0,302.84,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,303.15,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.35,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.56,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.25,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,296.91,301.15,303.02,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.46,410.0,11920.49,0.0,13466.68,1.0,283.89,298.02,299.91,300.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5202.49,0.0,44.02,2275.33,0.0,139.97,0.26,1.0,0.0,3.0,1.0,0.0
18030000.0,302.83,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,303.14,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.37,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.56,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.25,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,296.97,301.15,303.02,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.46,410.0,11920.51,0.0,13466.69,1.0,283.89,298.02,299.97,300.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5211.25,0.0,44.02,2275.33,0.0,137.5,0.26,1.0,0.0,3.0,1.0,0.0
18030300.0,302.82,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,303.13,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.38,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.56,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.25,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,297.04,301.15,303.02,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,11920.54,0.0,13466.71,1.0,283.89,298.02,300.04,300.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5221.43,0.0,44.02,2275.33,0.0,135.32,0.26,1.0,0.0,3.0,1.0,0.0
18030600.0,302.82,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,303.13,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.39,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.56,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,297.12,301.15,303.02,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,11920.56,0.0,13466.72,1.0,283.89,298.02,300.11,300.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5232.45,0.0,44.02,2275.33,0.0,133.52,0.26,1.0,0.0,3.0,1.0,0.0
18030900.0,302.81,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,303.12,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.41,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.56,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,297.19,301.15,303.03,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,11920.59,0.0,13466.73,1.0,283.89,298.02,300.19,300.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5243.69,0.0,44.02,2275.33,0.0,132.16,0.26,1.0,0.0,3.0,1.0,0.0
18031200.0,302.81,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,303.11,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.41,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.56,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,297.27,301.15,303.02,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,11920.61,0.0,13466.74,1.0,283.89,298.02,300.26,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5254.56,0.0,44.02,2275.33,0.0,131.29,0.26,1.0,0.0,3.0,1.0,0.0
18031500.0,302.8,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,303.11,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.42,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.55,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,297.33,301.15,303.02,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,11920.63,0.0,13466.75,1.0,283.89,298.02,300.33,301.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5264.49,0.0,44.02,2275.33,0.0,130.99,0.26,1.0,0.0,3.0,1.0,0.0
18031800.0,302.79,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,303.1,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.42,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.55,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,297.39,301.15,303.02,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,11920.64,0.0,13466.76,1.0,283.89,298.02,300.39,301.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5272.85,0.0,44.02,2275.33,0.0,131.32,0.26,1.0,0.0,3.0,1.0,0.0
18032100.0,302.79,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,303.1,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.43,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.55,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,297.43,301.15,303.02,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,11920.64,0.0,13466.77,1.0,283.89,298.02,300.43,301.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5279.1,0.0,44.02,2275.33,0.0,132.38,0.26,1.0,0.0,3.0,1.0,0.0
18032400.0,302.78,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,303.09,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.43,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.55,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,297.45,301.15,303.02,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,11920.64,0.0,13466.78,1.0,283.89,298.02,300.45,301.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5282.6,0.0,44.02,2275.33,0.0,134.2,0.26,1.0,0.0,3.0,1.0,0.0
18032700.0,302.77,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,303.08,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.42,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.55,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.23,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,297.45,301.15,303.01,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,11920.62,0.0,13466.78,1.0,283.89,298.02,300.45,301.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5282.05,0.0,44.02,2275.33,0.0,137.79,0.26,1.0,0.0,3.0,1.0,0.0
18033000.0,302.76,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,303.07,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.41,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.54,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.23,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,297.41,301.15,303.0,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,11920.59,0.0,13466.76,1.0,283.89,298.02,300.41,301.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5276.41,0.0,44.02,2275.33,0.0,142.06,0.26,1.0,0.0,3.0,1.0,0.0
18033300.0,302.75,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,303.06,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.4,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.53,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.22,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,297.34,301.15,302.99,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,11920.55,0.0,13466.74,1.0,283.89,298.02,300.35,301.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5266.94,0.0,44.02,2275.33,0.0,145.73,0.26,1.0,0.0,3.0,1.0,0.0
18033600.0,302.74,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,303.05,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.38,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.53,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.21,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,297.26,301.15,302.98,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,11920.52,0.0,13466.71,1.0,283.89,298.02,300.27,301.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5254.86,0.0,44.02,2275.33,0.0,148.93,0.26,1.0,0.0,3.0,1.0,0.0
18033900.0,302.73,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,303.03,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.37,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.52,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.2,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,297.17,301.15,302.96,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.46,410.0,11920.48,0.0,13466.67,1.0,283.89,298.02,300.17,300.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5241.17,0.0,44.02,2275.33,0.0,151.55,0.26,1.0,0.0,3.0,1.0,0.0
18034200.0,302.72,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,303.02,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.35,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.51,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.19,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,297.07,301.15,302.95,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,11920.45,0.0,13466.62,1.0,283.89,298.02,300.08,300.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5226.93,0.0,44.02,2275.33,0.0,153.47,0.26,1.0,0.0,3.0,1.0,0.0
18034500.0,302.7,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,303.01,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.34,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.5,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.18,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,296.98,301.15,302.94,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.48,410.0,11920.42,0.0,13466.58,1.0,283.89,298.02,299.98,300.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5213.21,0.0,44.02,2275.33,0.0,154.54,0.26,1.0,0.0,3.0,1.0,0.0
18034800.0,302.69,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,302.99,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.32,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.49,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.17,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,296.9,301.15,302.92,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.49,410.0,11920.4,0.0,13466.53,1.0,283.89,298.02,299.9,300.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5201.11,0.0,44.02,2275.33,0.0,154.63,0.26,1.0,0.0,3.0,1.0,0.0
18035100.0,302.68,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,302.98,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.3,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.49,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.16,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,296.84,301.15,302.91,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.5,410.0,11920.39,0.0,13466.48,1.0,283.89,298.02,299.83,300.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5191.64,0.0,44.02,2275.33,0.0,153.49,0.26,1.0,0.0,3.0,1.0,0.0
18035400.0,302.66,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,302.96,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.28,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.47,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.15,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,296.8,301.15,302.89,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,11920.39,0.0,13466.44,1.0,283.89,298.02,299.8,300.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5186.0,0.0,44.02,2275.33,0.0,151.01,0.26,1.0,0.0,3.0,1.0,0.0
18035700.0,302.65,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,302.95,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.26,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.46,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.14,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,296.8,301.15,302.87,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,11920.41,0.0,13466.4,1.0,283.89,298.02,299.79,300.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5185.26,0.0,44.02,2275.33,0.0,147.09,0.26,1.0,0.0,3.0,1.0,0.0
