time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036000.0,302.63,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,302.93,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,303.24,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.45,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.12,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,296.83,301.15,302.86,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.53,410.0,11920.25,0.0,13466.36,1.0,283.89,298.02,299.83,300.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5190.46,0.0,44.02,2275.33,0.0,141.65,0.26,1.0,0.0,3.0,1.0,0.0
18036300.0,302.61,297.15,293.15,0.0,0.0,299.07,1.0,1.0,0.53,302.91,297.15,293.15,0.0,0.0,299.07,1.0,1.0,0.56,303.21,297.15,293.15,0.0,0.0,299.07,1.0,1.0,0.41,302.43,297.15,293.15,0.0,0.0,299.07,1.0,1.0,0.56,302.11,297.15,293.15,0.0,0.0,299.07,1.0,1.0,2.66,299.07,291.15,301.12,296.88,301.12,302.84,299.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,11891.21,0.0,13466.33,1.0,283.89,298.01,299.88,300.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5193.39,0.0,44.02,2275.33,0.0,140.55,0.26,1.0,0.0,3.0,1.0,0.0
18036600.0,302.58,297.15,293.15,0.0,0.0,299.0,1.0,1.0,0.53,302.89,297.15,293.15,0.0,0.0,299.0,1.0,1.0,0.56,303.18,297.15,293.15,0.0,0.0,299.0,1.0,1.0,0.41,302.41,297.15,293.15,0.0,0.0,299.0,1.0,1.0,0.56,302.09,297.15,293.15,0.0,0.0,299.0,1.0,1.0,2.66,299.0,291.15,301.03,296.9,301.03,302.81,299.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,11823.01,0.0,13466.3,1.0,283.89,297.95,299.9,300.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5176.57,0.0,44.02,2275.33,0.0,142.9,0.26,1.0,0.0,3.0,1.0,0.0
18036900.0,302.54,297.15,293.15,0.0,0.0,298.89,1.0,1.0,0.53,302.85,297.15,293.15,0.0,0.0,298.89,1.0,1.0,0.56,303.13,297.15,293.15,0.0,0.0,298.89,1.0,1.0,0.41,302.38,297.15,293.15,0.0,0.0,298.89,1.0,1.0,0.56,302.06,297.15,293.15,0.0,0.0,298.89,1.0,1.0,2.66,298.89,291.15,300.9,296.89,300.9,302.77,298.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,11726.05,0.0,13466.27,1.0,283.88,297.86,299.89,300.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5141.86,0.0,44.02,2275.33,0.0,143.63,0.26,1.0,0.0,3.0,1.0,0.0
18037200.0,302.49,297.15,293.15,0.0,0.0,298.74,1.0,1.0,0.53,302.81,297.15,293.15,0.0,0.0,298.74,1.0,1.0,0.56,303.08,297.15,293.15,0.0,0.0,298.74,1.0,1.0,0.41,302.33,297.15,293.15,0.0,0.0,298.74,1.0,1.0,0.56,302.01,297.15,293.15,0.0,0.0,298.74,1.0,1.0,2.66,298.74,291.15,300.74,296.86,300.74,302.72,298.74,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,11606.9,0.0,13466.24,1.0,283.88,297.73,299.86,300.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5092.86,0.0,44.02,2275.33,0.0,143.18,0.26,1.0,0.0,3.0,1.0,0.0
18037500.0,302.44,297.15,293.15,0.0,0.0,298.57,1.0,1.0,0.53,302.76,297.15,293.15,0.0,0.0,298.57,1.0,1.0,0.56,303.02,297.15,293.15,0.0,0.0,298.57,1.0,1.0,0.41,302.28,297.15,293.15,0.0,0.0,298.57,1.0,1.0,0.56,301.96,297.15,293.15,0.0,0.0,298.57,1.0,1.0,2.66,298.57,291.15,300.54,296.82,300.54,302.67,298.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,11471.4,0.0,13466.21,1.0,283.87,297.58,299.81,300.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5032.87,0.0,44.02,2275.33,0.0,142.04,0.26,1.0,0.0,3.0,1.0,0.0
18037800.0,302.37,297.15,293.15,0.0,0.0,298.38,1.0,1.0,0.53,302.7,297.15,293.15,0.0,0.0,298.38,1.0,1.0,0.56,302.95,297.15,293.15,0.0,0.0,298.38,1.0,1.0,0.41,302.23,297.15,293.15,0.0,0.0,298.38,1.0,1.0,0.56,301.91,297.15,293.15,0.0,0.0,298.38,1.0,1.0,2.66,298.38,291.15,300.33,296.76,300.33,302.6,298.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11325.38,0.0,13466.18,1.0,283.86,297.41,299.75,300.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4964.81,0.0,44.02,2275.33,0.0,140.18,0.26,1.0,0.0,3.0,1.0,0.0
18038100.0,302.31,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.53,302.64,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.56,302.88,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.41,302.17,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.56,301.85,297.15,293.15,0.0,0.0,298.19,1.0,1.0,2.66,298.19,291.15,300.1,296.68,300.1,302.54,298.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,11174.97,0.0,13466.16,1.0,283.85,297.22,299.68,300.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4891.97,0.0,44.02,2275.33,0.0,137.66,0.26,1.0,0.0,3.0,1.0,0.0
18038400.0,302.24,297.15,293.15,0.0,0.0,297.99,1.0,1.0,0.53,302.58,297.15,293.15,0.0,0.0,297.99,1.0,1.0,0.56,302.82,297.15,293.15,0.0,0.0,297.99,1.0,1.0,0.41,302.11,297.15,293.15,0.0,0.0,297.99,1.0,1.0,0.56,301.79,297.15,293.15,0.0,0.0,297.99,1.0,1.0,2.66,297.99,291.15,299.88,296.61,299.88,302.47,297.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,11026.06,0.0,13466.13,1.0,283.84,297.04,299.6,300.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4817.54,0.0,44.02,2275.33,0.0,134.58,0.26,1.0,0.0,3.0,1.0,0.0
18038700.0,302.17,297.15,293.15,0.0,0.0,297.79,1.0,1.0,0.53,302.51,297.15,293.15,0.0,0.0,297.79,1.0,1.0,0.56,302.75,297.15,293.15,0.0,0.0,297.79,1.0,1.0,0.41,302.05,297.15,293.15,0.0,0.0,297.79,1.0,1.0,0.56,301.73,297.15,293.15,0.0,0.0,297.79,1.0,1.0,2.66,297.79,291.15,299.66,296.53,299.66,302.41,297.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,10884.61,0.0,13466.1,1.0,283.83,296.86,299.52,300.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4744.75,0.0,44.02,2275.33,0.0,131.02,0.26,1.0,0.0,3.0,1.0,0.0
18039000.0,302.1,297.15,293.15,0.0,0.0,297.62,1.0,1.0,0.53,302.45,297.15,293.15,0.0,0.0,297.62,1.0,1.0,0.56,302.68,297.15,293.15,0.0,0.0,297.62,1.0,1.0,0.41,301.99,297.15,293.15,0.0,0.0,297.62,1.0,1.0,0.56,301.67,297.15,293.15,0.0,0.0,297.62,1.0,1.0,2.66,297.62,291.15,299.46,296.45,299.46,302.35,297.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,10756.85,0.0,13466.08,1.0,283.83,296.69,299.45,300.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4676.69,0.0,44.02,2275.33,0.0,127.05,0.26,1.0,0.0,3.0,1.0,0.0
18039300.0,302.04,297.15,293.15,0.0,0.0,297.46,1.0,1.0,0.53,302.39,297.15,293.15,0.0,0.0,297.46,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,297.46,1.0,1.0,0.41,301.93,297.15,293.15,0.0,0.0,297.46,1.0,1.0,0.56,301.61,297.15,293.15,0.0,0.0,297.46,1.0,1.0,2.66,297.46,291.15,299.29,296.38,299.29,302.28,297.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,10648.17,0.0,13466.05,1.0,283.82,296.53,299.38,300.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4616.31,0.0,44.02,2275.33,0.0,122.72,0.26,1.0,0.0,3.0,1.0,0.0
18039600.0,301.98,297.15,293.15,0.0,0.0,297.33,1.0,1.0,0.53,302.34,297.15,293.15,0.0,0.0,297.33,1.0,1.0,0.56,302.56,297.15,293.15,0.0,0.0,297.33,1.0,1.0,0.41,301.88,297.15,293.15,0.0,0.0,297.33,1.0,1.0,0.56,301.56,297.15,293.15,0.0,0.0,297.33,1.0,1.0,2.66,297.33,291.15,299.15,296.33,299.15,302.23,297.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,10565.0,0.0,13466.03,1.0,283.81,296.41,299.32,300.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4567.07,0.0,44.02,2275.33,0.0,118.18,0.26,1.0,0.0,3.0,1.0,0.0
18039900.0,302.93,303.15,285.15,0.0,0.0,299.32,1.0,0.83,0.0,303.08,303.15,285.15,0.0,0.0,299.4,1.0,0.88,0.0,303.38,303.15,285.15,0.0,0.0,299.48,1.0,0.95,0.0,302.59,303.15,285.15,0.0,0.0,299.26,1.0,0.76,0.0,302.39,303.15,285.15,0.0,0.0,299.17,1.0,0.71,0.0,299.57,303.15,299.03,296.28,301.56,301.62,293.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.35,409.91,38.86,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200.0,303.31,303.15,285.15,0.0,0.0,299.32,1.0,0.86,0.0,303.43,303.15,285.15,0.0,0.0,299.4,1.0,0.93,0.0,303.74,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,302.95,303.15,285.15,0.0,0.0,299.26,1.0,0.73,0.0,302.84,303.15,285.15,0.0,0.0,299.17,1.0,0.65,0.0,299.57,303.15,298.91,296.23,301.56,301.62,294.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,0.1,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500.0,303.5,303.15,285.15,0.0,0.0,299.32,1.0,0.92,0.0,303.6,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,299.26,1.0,0.72,0.0,303.09,303.15,285.15,0.0,0.0,299.17,1.0,0.64,0.0,299.57,303.15,298.79,296.18,301.56,301.62,294.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800.0,303.61,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.7,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.26,1.0,0.73,0.0,303.22,303.15,285.15,0.0,0.0,299.17,1.0,0.65,0.0,299.57,303.15,298.68,296.13,301.56,301.62,294.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100.0,303.67,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.26,1.0,0.75,0.0,303.28,303.15,285.15,0.0,0.0,299.17,1.0,0.67,0.0,299.57,303.15,298.56,296.08,301.56,301.62,294.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400.0,303.7,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,299.26,1.0,0.78,0.0,303.32,303.15,285.15,0.0,0.0,299.17,1.0,0.7,0.0,299.57,303.15,298.45,296.04,301.56,301.62,294.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700.0,303.71,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.26,1.0,0.81,0.0,303.34,303.15,285.15,0.0,0.0,299.17,1.0,0.73,0.0,299.57,303.15,298.35,296.0,301.56,301.62,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000.0,303.72,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.26,1.0,0.85,0.0,303.35,303.15,285.15,0.0,0.0,299.17,1.0,0.77,0.0,299.57,303.15,298.25,295.96,301.56,301.62,295.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300.0,303.73,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.26,1.0,0.88,0.0,303.36,303.15,285.15,0.0,0.0,299.17,1.0,0.8,0.0,299.57,303.15,298.16,295.93,301.56,301.62,295.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600.0,303.74,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.26,1.0,0.92,0.0,303.37,303.15,285.15,0.0,0.0,299.17,1.0,0.84,0.0,299.57,303.15,298.08,295.91,301.56,301.62,295.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900.0,303.74,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.26,1.0,0.95,0.0,303.37,303.15,285.15,0.0,0.0,299.17,1.0,0.88,0.0,299.57,303.15,298.01,295.89,301.56,301.62,295.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.42,410.0,0.05,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200.0,303.74,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.26,1.0,0.99,0.0,303.38,303.15,285.15,0.0,0.0,299.17,1.0,0.92,0.0,299.57,303.15,297.95,295.88,301.56,301.62,295.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.42,410.0,0.1,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500.0,303.74,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.17,1.0,0.96,0.0,299.57,303.15,297.9,295.88,301.56,301.62,295.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.42,410.0,0.01,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800.0,303.74,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,297.85,295.88,301.56,301.62,295.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100.0,303.74,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,297.8,295.89,301.56,301.62,295.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400.0,303.74,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,297.76,295.89,301.56,301.62,295.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700.0,303.74,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,297.71,295.89,301.56,301.62,295.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000.0,303.74,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,297.67,295.9,301.55,301.62,295.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.02,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300.0,303.73,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,297.63,295.9,301.55,301.62,295.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600.0,303.73,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,297.59,295.91,301.55,301.62,295.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900.0,303.73,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,297.55,295.92,301.55,301.62,295.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200.0,303.73,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,297.52,295.92,301.55,301.62,295.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500.0,303.72,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,297.48,295.93,301.55,301.62,295.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800.0,303.72,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,297.45,295.93,301.55,301.62,295.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100.0,303.72,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,297.42,295.93,301.55,301.62,295.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400.0,303.71,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,297.39,295.93,301.55,301.62,295.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700.0,303.71,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,297.37,295.92,301.55,301.62,295.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000.0,303.71,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,297.34,295.9,301.55,301.62,295.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300.0,303.7,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,297.32,295.89,301.55,301.62,295.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600.0,303.7,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,297.3,295.87,301.55,301.62,295.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900.0,303.69,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,297.28,295.85,301.55,301.62,295.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200.0,303.69,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,297.26,295.83,301.55,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500.0,303.69,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.7,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,297.24,295.81,301.55,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800.0,303.68,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.7,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,297.21,295.79,301.55,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100.0,303.68,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,297.18,295.78,301.55,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400.0,303.68,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,297.15,295.77,301.55,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700.0,303.67,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,297.1,295.76,301.55,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000.0,303.67,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,297.04,295.74,301.55,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300.0,303.66,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,296.96,295.72,301.55,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600.0,303.66,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,296.87,295.69,301.55,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900.0,303.65,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,296.77,295.65,301.55,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200.0,303.65,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,296.67,295.62,301.55,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.85,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500.0,303.64,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,296.57,295.58,301.55,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.09,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800.0,303.64,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,296.47,295.54,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.39,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100.0,303.63,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,296.37,295.51,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.72,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400.0,303.62,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,296.28,295.47,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.05,410.0,0.06,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700.0,303.62,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,296.21,295.44,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.35,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000.0,303.61,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,296.15,295.42,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.46,410.0,0.01,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300.0,303.61,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,296.11,295.41,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.31,410.0,0.08,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600.0,303.6,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,296.09,295.4,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.04,410.0,0.04,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900.0,303.6,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,296.09,295.4,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.76,410.0,0.03,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200.0,303.59,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,296.1,295.41,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.5,410.0,0.03,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500.0,303.59,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,296.12,295.41,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.24,410.0,0.03,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800.0,303.59,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.88,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,296.14,295.42,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.98,410.0,0.02,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100.0,303.58,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.88,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,296.16,295.43,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.74,410.0,0.02,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400.0,303.58,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,296.18,295.44,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.56,410.0,0.02,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700.0,303.58,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,296.19,295.44,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.41,410.0,0.01,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000.0,303.57,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,296.19,295.44,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300.0,303.57,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,296.18,295.44,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600.0,303.57,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,296.15,295.42,301.55,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900.0,303.56,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,296.1,295.4,301.55,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200.0,303.56,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,296.02,295.38,301.55,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500.0,303.55,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.84,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,295.92,295.35,301.55,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800.0,303.54,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.84,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,295.82,295.33,301.55,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100.0,303.54,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,295.7,295.3,301.55,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.04,410.0,0.01,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400.0,303.54,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,295.59,295.27,301.55,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700.0,303.53,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,295.48,295.24,301.55,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000.0,303.53,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,295.37,295.21,301.55,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
