time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060300.0,303.52,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,295.28,295.19,301.55,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600.0,303.52,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,295.21,295.17,301.55,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900.0,303.51,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,295.17,295.15,301.55,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200.0,303.51,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,295.15,295.15,301.55,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500.0,303.5,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,295.15,295.15,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800.0,303.5,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,295.15,295.14,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100.0,303.49,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,295.15,295.13,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400.0,303.49,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,295.15,295.11,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700.0,303.48,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,295.15,295.1,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000.0,303.48,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,295.15,295.08,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300.0,303.48,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,295.15,295.05,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600.0,303.47,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,295.15,295.03,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900.0,303.47,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,295.15,295.0,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200.0,303.46,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,295.15,294.97,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500.0,303.46,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,295.15,294.94,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800.0,303.45,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,295.15,294.92,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100.0,303.45,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,295.15,294.88,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400.0,303.44,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,299.26,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,295.15,294.85,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700.0,303.44,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,299.26,1.0,0.99,0.0,303.27,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,295.15,294.8,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000.0,303.44,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.7,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,299.26,1.0,0.99,0.0,303.27,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,295.15,294.76,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300.0,303.43,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,299.26,1.0,0.99,0.0,303.27,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,295.15,294.71,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600.0,303.43,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,299.26,1.0,0.98,0.0,303.27,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,295.15,294.66,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900.0,303.42,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,299.26,1.0,0.98,0.0,303.27,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,295.15,294.61,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200.0,303.42,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,299.26,1.0,0.97,0.0,303.26,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,295.15,294.57,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500.0,303.41,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,299.26,1.0,0.97,0.0,303.26,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,295.15,294.52,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800.0,303.41,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.11,303.15,285.15,0.0,0.0,299.26,1.0,0.96,0.0,303.26,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,295.15,294.49,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100.0,303.4,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.11,303.15,285.15,0.0,0.0,299.26,1.0,0.95,0.0,303.26,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,295.15,294.46,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400.0,303.4,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.11,303.15,285.15,0.0,0.0,299.26,1.0,0.95,0.0,303.26,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,295.15,294.44,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700.0,303.4,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.1,303.15,285.15,0.0,0.0,299.26,1.0,0.94,0.0,303.25,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,295.13,294.42,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000.0,303.39,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.1,303.15,285.15,0.0,0.0,299.26,1.0,0.93,0.0,303.25,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,295.08,294.4,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300.0,303.39,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.1,303.15,285.15,0.0,0.0,299.26,1.0,0.92,0.0,303.25,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,294.99,294.37,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600.0,303.38,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.09,303.15,285.15,0.0,0.0,299.26,1.0,0.91,0.0,303.25,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,294.89,294.34,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900.0,303.38,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.09,303.15,285.15,0.0,0.0,299.26,1.0,0.9,0.0,303.25,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,294.77,294.31,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200.0,303.37,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.08,303.15,285.15,0.0,0.0,299.26,1.0,0.89,0.0,303.24,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,294.65,294.28,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500.0,303.36,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.08,303.15,285.15,0.0,0.0,299.26,1.0,0.87,0.0,303.24,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,294.53,294.25,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800.0,303.36,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.07,303.15,285.15,0.0,0.0,299.26,1.0,0.86,0.0,303.24,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,294.41,294.22,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100.0,303.35,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.07,303.15,285.15,0.0,0.0,299.26,1.0,0.84,0.0,303.23,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,294.31,294.19,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400.0,303.35,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,299.26,1.0,0.83,0.0,303.23,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,294.22,294.17,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700.0,303.34,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,299.26,1.0,0.81,0.0,303.23,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,294.17,294.16,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000.0,303.33,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.05,303.15,285.15,0.0,0.0,299.26,1.0,0.79,0.0,303.23,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,294.15,294.15,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300.0,303.33,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.05,303.15,285.15,0.0,0.0,299.26,1.0,0.78,0.0,303.22,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,294.15,294.15,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600.0,303.32,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.04,303.15,285.15,0.0,0.0,299.26,1.0,0.76,0.0,303.22,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,294.15,294.15,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900.0,303.32,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.04,303.15,285.15,0.0,0.0,299.26,1.0,0.74,0.0,303.22,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,294.15,294.15,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200.0,303.31,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.03,303.15,285.15,0.0,0.0,299.26,1.0,0.72,0.0,303.22,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,294.15,294.15,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500.0,303.31,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.03,303.15,285.15,0.0,0.0,299.26,1.0,0.7,0.0,303.21,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,294.15,294.15,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800.0,303.3,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.03,303.15,285.15,0.0,0.0,299.26,1.0,0.67,0.0,303.21,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,294.15,294.15,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100.0,303.3,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.02,303.15,285.15,0.0,0.0,299.26,1.0,0.65,0.0,303.21,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,294.15,294.15,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400.0,303.29,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.02,303.15,285.15,0.0,0.0,299.26,1.0,0.63,0.0,303.21,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,294.15,294.15,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700.0,303.29,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.02,303.15,285.15,0.0,0.0,299.26,1.0,0.6,0.0,303.2,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,294.15,294.15,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000.0,303.29,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.01,303.15,285.15,0.0,0.0,299.26,1.0,0.58,0.0,303.2,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,294.15,294.15,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300.0,303.29,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.01,303.15,285.15,0.0,0.0,299.26,1.0,0.56,0.0,303.2,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,294.15,294.15,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600.0,303.29,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.01,303.15,285.15,0.0,0.0,299.26,1.0,0.53,0.0,303.2,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,294.15,294.15,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900.0,303.29,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.01,303.15,285.15,0.0,0.0,299.26,1.0,0.51,0.0,303.2,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,294.14,294.14,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200.0,303.3,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.01,303.15,285.15,0.0,0.0,299.26,1.0,0.48,0.0,303.2,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,294.13,294.13,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500.0,303.31,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.01,303.15,285.15,0.0,0.0,299.26,1.0,0.46,0.0,303.2,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,294.1,294.1,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800.0,303.32,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.02,303.15,285.15,0.0,0.0,299.26,1.0,0.44,0.0,303.2,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,294.08,294.08,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100.0,303.33,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.02,303.15,285.15,0.0,0.0,299.26,1.0,0.41,0.0,303.2,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,294.05,294.05,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400.0,303.34,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.02,303.15,285.15,0.0,0.0,299.26,1.0,0.39,0.0,303.2,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,294.02,294.02,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700.0,303.35,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.03,303.15,285.15,0.0,0.0,299.26,1.0,0.37,0.0,303.2,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,294.01,294.01,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000.0,303.36,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.03,303.15,285.15,0.0,0.0,299.26,1.0,0.35,0.0,303.2,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,294.0,294.0,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.07,410.0,0.01,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300.0,303.38,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.03,303.15,285.15,0.0,0.0,299.26,1.0,0.33,0.0,303.21,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,294.01,294.01,301.55,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.08,410.0,0.06,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600.0,303.4,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.04,303.15,285.15,0.0,0.0,299.26,1.0,0.31,0.0,303.21,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,294.03,294.03,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900.0,303.43,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.05,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,303.21,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.56,303.15,294.08,294.08,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200.0,303.47,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.05,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,303.22,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,294.15,294.15,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.15,410.0,0.21,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079500.0,303.5,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,303.22,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.56,303.15,294.25,294.23,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079800.0,303.54,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.07,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,303.23,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.56,303.15,294.37,294.29,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080100.0,303.58,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.08,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,303.24,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.56,303.15,294.51,294.35,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080400.0,303.62,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.09,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,303.25,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.56,303.15,294.67,294.4,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.25,410.0,0.02,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080700.0,303.66,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.1,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,303.26,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.56,303.15,294.84,294.44,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081000.0,303.7,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,303.27,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.56,303.15,295.02,294.48,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081300.0,303.74,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,303.28,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.56,303.15,295.22,294.52,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081600.0,303.78,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,303.29,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.56,303.15,295.41,294.56,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081900.0,303.82,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,303.3,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.56,303.15,295.6,294.61,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18082200.0,303.86,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,303.31,303.15,285.15,0.0,0.0,299.17,1.0,1.0,0.0,299.57,303.15,295.79,294.66,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18082500.0,303.9,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,303.32,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,295.98,294.72,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18082800.0,303.94,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,299.26,1.0,0.31,0.0,303.33,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,299.57,303.15,296.15,294.8,301.56,301.62,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18083100.0,302.49,297.15,293.15,0.0,0.0,296.27,1.0,1.0,0.53,302.23,297.15,293.15,0.0,0.0,296.27,1.0,1.0,0.56,302.31,297.15,293.15,0.0,0.0,296.27,1.0,1.0,0.41,301.99,297.15,293.15,0.0,0.0,296.27,1.0,1.0,0.56,302.01,297.15,293.15,0.0,0.0,296.27,1.0,1.0,2.66,296.27,291.15,296.32,294.89,296.32,302.24,296.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.05,0.0,298.61,410.0,205.29,0.0,13466.03,1.0,283.81,296.41,299.3,299.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18083400.0,302.15,297.15,293.15,0.0,0.0,295.61,1.0,1.0,0.53,301.87,297.15,293.15,0.0,0.0,295.61,1.0,1.0,0.56,301.92,297.15,293.15,0.0,0.0,295.61,1.0,1.0,0.41,301.61,297.15,293.15,0.0,0.0,295.61,1.0,1.0,0.56,301.55,297.15,293.15,0.0,0.0,295.61,1.0,1.0,2.66,295.61,291.15,296.48,294.99,296.48,301.88,295.59,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.99,0.05,0.0,298.61,410.0,5561.19,0.0,13466.03,1.0,283.81,296.22,299.72,300.28,293.15,293.15,283.15,18097.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.23,1.0,0.0,1.0,0.2,0.83,0.0,5.28,4.13,1.16,0.0,0.0,0.0,4536.12,0.0,44.37,2276.0,0.0,0.0,0.26,1.0,0.0,3.0,1.0,0.0
18083700.0,301.89,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.53,301.6,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.56,301.64,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.41,301.35,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.56,301.25,297.15,293.15,0.0,0.0,295.14,1.0,1.0,2.66,295.14,291.15,296.65,295.09,296.65,301.62,295.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,8941.8,0.0,13466.02,1.0,283.71,294.34,297.87,298.54,293.15,293.15,283.15,18011.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3701.93,0.0,44.06,2275.33,0.0,200.45,0.26,1.0,0.0,3.0,1.0,0.0
18084000.0,301.84,297.15,293.15,0.0,0.0,295.26,1.0,1.0,0.53,301.53,297.15,293.15,0.0,0.0,295.26,1.0,1.0,0.56,301.56,297.15,293.15,0.0,0.0,295.26,1.0,1.0,0.41,301.27,297.15,293.15,0.0,0.0,295.26,1.0,1.0,0.56,301.16,297.15,293.15,0.0,0.0,295.26,1.0,1.0,2.66,295.26,291.15,296.82,295.19,296.82,301.56,295.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,9086.81,0.0,13466.02,1.0,283.71,294.4,298.19,298.74,293.15,293.15,283.15,18001.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3762.93,0.0,44.02,2275.33,0.0,76.25,0.26,1.0,0.0,3.0,1.0,0.0
18084300.0,301.85,297.15,293.15,0.0,0.0,295.39,1.0,1.0,0.53,301.51,297.15,293.15,0.0,0.0,295.39,1.0,1.0,0.56,301.54,297.15,293.15,0.0,0.0,295.39,1.0,1.0,0.41,301.26,297.15,293.15,0.0,0.0,295.39,1.0,1.0,0.56,301.14,297.15,293.15,0.0,0.0,295.39,1.0,1.0,2.66,295.39,291.15,296.98,295.29,296.98,301.55,295.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,9193.37,0.0,13466.01,1.0,283.72,294.53,298.29,298.86,293.15,293.15,283.15,18000.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3817.09,0.0,44.02,2275.33,0.0,84.96,0.26,1.0,0.0,3.0,1.0,0.0
18084600.0,301.88,297.15,293.15,0.0,0.0,295.53,1.0,1.0,0.53,301.51,297.15,293.15,0.0,0.0,295.53,1.0,1.0,0.56,301.54,297.15,293.15,0.0,0.0,295.53,1.0,1.0,0.41,301.26,297.15,293.15,0.0,0.0,295.53,1.0,1.0,0.56,301.14,297.15,293.15,0.0,0.0,295.53,1.0,1.0,2.66,295.53,291.15,297.15,295.39,297.15,301.56,295.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,9308.31,0.0,13466.0,1.0,283.73,294.66,298.39,298.97,293.15,293.15,283.15,18000.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3873.09,0.0,44.02,2275.33,0.0,86.03,0.26,1.0,0.0,3.0,1.0,0.0
