time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084900.0,301.91,297.15,293.15,0.0,0.0,295.68,1.0,1.0,0.53,301.51,297.15,293.15,0.0,0.0,295.68,1.0,1.0,0.56,301.54,297.15,293.15,0.0,0.0,295.68,1.0,1.0,0.41,301.26,297.15,293.15,0.0,0.0,295.68,1.0,1.0,0.56,301.15,297.15,293.15,0.0,0.0,295.68,1.0,1.0,2.66,295.68,291.15,297.32,295.49,297.32,301.58,295.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,9418.83,0.0,13465.98,1.0,283.73,294.8,298.49,299.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3930.19,0.0,44.02,2275.33,0.0,87.39,0.26,1.0,0.0,3.0,1.0,0.0
18085200.0,301.95,297.15,293.15,0.0,0.0,295.83,1.0,1.0,0.53,301.52,297.15,293.15,0.0,0.0,295.83,1.0,1.0,0.56,301.55,297.15,293.15,0.0,0.0,295.83,1.0,1.0,0.41,301.28,297.15,293.15,0.0,0.0,295.83,1.0,1.0,0.56,301.16,297.15,293.15,0.0,0.0,295.83,1.0,1.0,2.66,295.83,291.15,297.48,295.59,297.48,301.6,295.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,9529.25,0.0,13465.97,1.0,283.74,294.94,298.59,299.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3987.34,0.0,44.02,2275.33,0.0,88.81,0.26,1.0,0.0,3.0,1.0,0.0
18085500.0,301.99,297.15,293.15,0.0,0.0,295.98,1.0,1.0,0.53,301.54,297.15,293.15,0.0,0.0,295.98,1.0,1.0,0.56,301.56,297.15,293.15,0.0,0.0,295.98,1.0,1.0,0.41,301.29,297.15,293.15,0.0,0.0,295.98,1.0,1.0,0.56,301.17,297.15,293.15,0.0,0.0,295.98,1.0,1.0,2.66,295.98,291.15,297.65,295.69,297.65,301.62,295.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,9639.67,0.0,13465.96,1.0,283.75,295.08,298.69,299.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4044.38,0.0,44.02,2275.33,0.0,90.34,0.26,1.0,0.0,3.0,1.0,0.0
18085800.0,302.03,297.15,293.15,0.0,0.0,296.12,1.0,1.0,0.53,301.55,297.15,293.15,0.0,0.0,296.12,1.0,1.0,0.56,301.58,297.15,293.15,0.0,0.0,296.12,1.0,1.0,0.41,301.31,297.15,293.15,0.0,0.0,296.12,1.0,1.0,0.56,301.19,297.15,293.15,0.0,0.0,296.12,1.0,1.0,2.66,296.12,291.15,297.82,295.78,297.82,301.65,296.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,9750.08,0.0,13465.95,1.0,283.75,295.21,298.78,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4101.13,0.0,44.02,2275.33,0.0,91.94,0.26,1.0,0.0,3.0,1.0,0.0
18086100.0,302.07,297.15,293.15,0.0,0.0,296.27,1.0,1.0,0.53,301.57,297.15,293.15,0.0,0.0,296.27,1.0,1.0,0.56,301.59,297.15,293.15,0.0,0.0,296.27,1.0,1.0,0.41,301.33,297.15,293.15,0.0,0.0,296.27,1.0,1.0,0.56,301.2,297.15,293.15,0.0,0.0,296.27,1.0,1.0,2.66,296.27,291.15,297.98,295.86,297.98,301.68,296.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,9860.5,0.0,13465.94,1.0,283.76,295.35,298.86,299.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4157.41,0.0,44.02,2275.33,0.0,93.64,0.26,1.0,0.0,3.0,1.0,0.0
18086400.0,302.12,297.15,293.15,0.0,0.0,296.42,1.0,1.0,0.53,301.59,297.15,293.15,0.0,0.0,296.42,1.0,1.0,0.56,301.61,297.15,293.15,0.0,0.0,296.42,1.0,1.0,0.41,301.35,297.15,293.15,0.0,0.0,296.42,1.0,1.0,0.56,301.22,297.15,293.15,0.0,0.0,296.42,1.0,1.0,2.66,296.42,291.15,298.15,295.94,298.15,301.71,296.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,9970.91,0.0,13465.94,1.0,283.77,295.49,298.94,299.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4213.05,0.0,44.02,2275.33,0.0,95.47,0.26,1.0,0.0,3.0,1.0,0.0
18086700.0,302.17,297.15,293.15,0.0,0.0,296.57,1.0,1.0,0.53,301.62,297.15,293.15,0.0,0.0,296.57,1.0,1.0,0.56,301.64,297.15,293.15,0.0,0.0,296.57,1.0,1.0,0.41,301.38,297.15,293.15,0.0,0.0,296.57,1.0,1.0,0.56,301.25,297.15,293.15,0.0,0.0,296.57,1.0,1.0,2.66,296.57,291.15,298.32,296.01,298.32,301.75,296.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,10081.32,0.0,13465.94,1.0,283.77,295.63,299.01,299.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4267.78,0.0,44.02,2275.33,0.0,97.46,0.26,1.0,0.0,3.0,1.0,0.0
18087000.0,302.22,297.15,293.15,0.0,0.0,296.71,1.0,1.0,0.53,301.65,297.15,293.15,0.0,0.0,296.71,1.0,1.0,0.56,301.67,297.15,293.15,0.0,0.0,296.71,1.0,1.0,0.41,301.41,297.15,293.15,0.0,0.0,296.71,1.0,1.0,0.56,301.28,297.15,293.15,0.0,0.0,296.71,1.0,1.0,2.66,296.72,291.15,298.48,296.07,298.48,301.79,296.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,10191.73,0.0,13465.94,1.0,283.78,295.77,299.07,299.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4321.57,0.0,44.02,2275.33,0.0,99.46,0.26,1.0,0.0,3.0,1.0,0.0
18087300.0,302.28,297.15,293.15,0.0,0.0,296.86,1.0,1.0,0.53,301.69,297.15,293.15,0.0,0.0,296.86,1.0,1.0,0.56,301.7,297.15,293.15,0.0,0.0,296.86,1.0,1.0,0.41,301.44,297.15,293.15,0.0,0.0,296.86,1.0,1.0,0.56,301.31,297.15,293.15,0.0,0.0,296.86,1.0,1.0,2.66,296.86,291.15,298.65,296.12,298.65,301.84,296.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,10302.14,0.0,13465.95,1.0,283.79,295.9,299.12,299.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4374.57,0.0,44.02,2275.33,0.0,101.41,0.26,1.0,0.0,3.0,1.0,0.0
18087600.0,302.33,297.15,293.15,0.0,0.0,297.01,1.0,1.0,0.53,301.73,297.15,293.15,0.0,0.0,297.01,1.0,1.0,0.56,301.73,297.15,293.15,0.0,0.0,297.01,1.0,1.0,0.41,301.48,297.15,293.15,0.0,0.0,297.01,1.0,1.0,0.56,301.35,297.15,293.15,0.0,0.0,297.01,1.0,1.0,2.66,297.01,291.15,298.82,296.16,298.82,301.88,297.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,10412.56,0.0,13465.97,1.0,283.79,296.04,299.17,299.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4426.95,0.0,44.02,2275.33,0.0,103.34,0.26,1.0,0.0,3.0,1.0,0.0
18087900.0,302.39,297.15,293.15,0.0,0.0,297.16,1.0,1.0,0.53,301.77,297.15,293.15,0.0,0.0,297.16,1.0,1.0,0.56,301.77,297.15,293.15,0.0,0.0,297.16,1.0,1.0,0.41,301.52,297.15,293.15,0.0,0.0,297.16,1.0,1.0,0.56,301.39,297.15,293.15,0.0,0.0,297.16,1.0,1.0,2.66,297.16,291.15,298.98,296.21,298.98,301.93,297.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,10522.97,0.0,13466.0,1.0,283.8,296.18,299.21,299.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4478.92,0.0,44.02,2275.33,0.0,105.24,0.26,1.0,0.0,3.0,1.0,0.0
18088200.0,302.44,297.15,293.15,0.0,0.0,297.31,1.0,1.0,0.53,301.81,297.15,293.15,0.0,0.0,297.31,1.0,1.0,0.56,301.81,297.15,293.15,0.0,0.0,297.31,1.0,1.0,0.41,301.56,297.15,293.15,0.0,0.0,297.31,1.0,1.0,0.56,301.43,297.15,293.15,0.0,0.0,297.31,1.0,1.0,2.66,297.31,291.15,299.15,296.25,299.15,301.98,297.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,10633.38,0.0,13466.04,1.0,283.81,296.32,299.25,299.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4530.68,0.0,44.02,2275.33,0.0,107.12,0.26,1.0,0.0,3.0,1.0,0.0
18088500.0,302.5,297.15,293.15,0.0,0.0,297.45,1.0,1.0,0.53,301.86,297.15,293.15,0.0,0.0,297.45,1.0,1.0,0.56,301.84,297.15,293.15,0.0,0.0,297.45,1.0,1.0,0.41,301.6,297.15,293.15,0.0,0.0,297.45,1.0,1.0,0.56,301.47,297.15,293.15,0.0,0.0,297.45,1.0,1.0,2.66,297.45,291.15,299.32,296.28,299.32,302.03,297.45,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,10743.79,0.0,13466.08,1.0,283.81,296.45,299.29,299.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4582.45,0.0,44.02,2275.33,0.0,109.0,0.26,1.0,0.0,3.0,1.0,0.0
18088800.0,302.56,297.15,293.15,0.0,0.0,297.6,1.0,1.0,0.53,301.91,297.15,293.15,0.0,0.0,297.6,1.0,1.0,0.56,301.88,297.15,293.15,0.0,0.0,297.6,1.0,1.0,0.41,301.64,297.15,293.15,0.0,0.0,297.6,1.0,1.0,0.56,301.51,297.15,293.15,0.0,0.0,297.6,1.0,1.0,2.66,297.6,291.15,299.48,296.32,299.48,302.08,297.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,10854.21,0.0,13466.12,1.0,283.82,296.59,299.33,300.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4634.49,0.0,44.02,2275.33,0.0,110.95,0.26,1.0,0.0,3.0,1.0,0.0
18089100.0,302.61,297.15,293.15,0.0,0.0,297.75,1.0,1.0,0.53,301.96,297.15,293.15,0.0,0.0,297.75,1.0,1.0,0.56,301.93,297.15,293.15,0.0,0.0,297.75,1.0,1.0,0.41,301.69,297.15,293.15,0.0,0.0,297.75,1.0,1.0,0.56,301.55,297.15,293.15,0.0,0.0,297.75,1.0,1.0,2.66,297.75,291.15,299.65,296.37,299.65,302.13,297.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,10964.62,0.0,13466.15,1.0,283.83,296.73,299.37,300.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4687.08,0.0,44.02,2275.33,0.0,113.11,0.26,1.0,0.0,3.0,1.0,0.0
18089400.0,302.67,297.15,293.15,0.0,0.0,297.9,1.0,1.0,0.53,302.01,297.15,293.15,0.0,0.0,297.9,1.0,1.0,0.56,301.97,297.15,293.15,0.0,0.0,297.9,1.0,1.0,0.41,301.73,297.15,293.15,0.0,0.0,297.9,1.0,1.0,0.56,301.59,297.15,293.15,0.0,0.0,297.9,1.0,1.0,2.66,297.9,291.15,299.82,296.41,299.82,302.18,297.9,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11075.04,0.0,13466.18,1.0,283.83,296.87,299.42,300.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4740.4,0.0,44.02,2275.33,0.0,115.67,0.26,1.0,0.0,3.0,1.0,0.0
18089700.0,302.73,297.15,293.15,0.0,0.0,298.04,1.0,1.0,0.53,302.06,297.15,293.15,0.0,0.0,298.04,1.0,1.0,0.56,302.01,297.15,293.15,0.0,0.0,298.04,1.0,1.0,0.41,301.78,297.15,293.15,0.0,0.0,298.04,1.0,1.0,0.56,301.64,297.15,293.15,0.0,0.0,298.04,1.0,1.0,2.66,298.04,291.15,299.98,296.47,299.98,302.24,298.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11185.46,0.0,13466.2,1.0,283.84,297.0,299.47,300.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4794.64,0.0,44.02,2275.33,0.0,117.91,0.26,1.0,0.0,3.0,1.0,0.0
18090000.0,302.78,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.53,302.11,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.56,302.06,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.41,301.82,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.56,301.68,297.15,293.15,0.0,0.0,298.19,1.0,1.0,2.66,298.19,291.15,300.15,296.53,300.15,302.29,298.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,11295.88,0.0,13466.21,1.0,283.85,297.14,299.53,300.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4850.23,0.0,44.02,2275.33,0.0,119.65,0.26,1.0,0.0,3.0,1.0,0.0
18090300.0,302.84,297.15,293.15,0.0,0.0,298.34,1.0,1.0,0.53,302.17,297.15,293.15,0.0,0.0,298.34,1.0,1.0,0.56,302.1,297.15,293.15,0.0,0.0,298.34,1.0,1.0,0.41,301.87,297.15,293.15,0.0,0.0,298.34,1.0,1.0,0.56,301.73,297.15,293.15,0.0,0.0,298.34,1.0,1.0,2.66,298.34,291.15,300.32,296.6,300.32,302.34,298.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11406.31,0.0,13466.21,1.0,283.86,297.28,299.6,300.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4907.31,0.0,44.02,2275.33,0.0,121.29,0.26,1.0,0.0,3.0,1.0,0.0
18090600.0,302.88,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.53,302.21,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.56,302.14,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.41,301.91,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.56,301.76,297.15,293.15,0.0,0.0,298.49,1.0,1.0,2.66,298.49,291.15,300.48,296.68,300.48,302.39,298.49,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,11516.73,0.0,13466.21,1.0,283.86,297.42,299.68,300.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4965.57,0.0,44.02,2275.33,0.0,123.01,0.26,1.0,0.0,3.0,1.0,0.0
18090900.0,302.93,297.15,293.15,0.0,0.0,298.63,1.0,1.0,0.53,302.26,297.15,293.15,0.0,0.0,298.63,1.0,1.0,0.56,302.18,297.15,293.15,0.0,0.0,298.63,1.0,1.0,0.41,301.95,297.15,293.15,0.0,0.0,298.63,1.0,1.0,0.56,301.8,297.15,293.15,0.0,0.0,298.63,1.0,1.0,2.66,298.63,291.15,300.65,296.77,300.65,302.44,298.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11627.16,0.0,13466.2,1.0,283.87,297.56,299.77,300.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5024.95,0.0,44.02,2275.33,0.0,124.65,0.26,1.0,0.0,3.0,1.0,0.0
18091200.0,302.98,297.15,293.15,0.0,0.0,298.78,1.0,1.0,0.53,302.31,297.15,293.15,0.0,0.0,298.78,1.0,1.0,0.56,302.22,297.15,293.15,0.0,0.0,298.78,1.0,1.0,0.41,301.99,297.15,293.15,0.0,0.0,298.78,1.0,1.0,0.56,301.84,297.15,293.15,0.0,0.0,298.78,1.0,1.0,2.66,298.78,291.15,300.82,296.86,300.82,302.48,298.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11737.59,0.0,13466.18,1.0,283.88,297.69,299.86,300.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5085.43,0.0,44.02,2275.33,0.0,126.22,0.26,1.0,0.0,3.0,1.0,0.0
18091500.0,303.03,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.53,302.36,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.56,302.26,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.41,302.03,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.56,301.88,297.15,293.15,0.0,0.0,298.93,1.0,1.0,2.66,298.93,291.15,300.98,296.96,300.98,302.53,298.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,11848.02,0.0,13466.16,1.0,283.88,297.83,299.96,300.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5146.95,0.0,44.02,2275.33,0.0,127.72,0.26,1.0,0.0,3.0,1.0,0.0
18091800.0,303.07,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.53,302.41,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.56,302.3,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.41,302.08,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.56,301.92,297.15,293.15,0.0,0.0,299.08,1.0,1.0,2.66,299.08,291.15,301.15,297.06,301.15,302.58,299.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,11958.45,0.0,13466.12,1.0,283.89,297.97,300.06,300.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5209.47,0.0,44.02,2275.33,0.0,129.17,0.26,1.0,0.0,3.0,1.0,0.0
18092100.0,303.12,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.53,302.46,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.56,302.34,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.41,302.12,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.56,301.96,297.15,293.15,0.0,0.0,299.23,1.0,1.0,2.66,299.23,291.15,301.32,297.16,301.32,302.62,299.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12068.88,0.0,13466.08,1.0,283.9,298.11,300.17,300.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5272.93,0.0,44.02,2275.33,0.0,130.57,0.26,1.0,0.0,3.0,1.0,0.0
18092400.0,303.17,297.15,293.15,0.0,0.0,299.37,1.0,1.0,0.53,302.52,297.15,293.15,0.0,0.0,299.37,1.0,1.0,0.56,302.38,297.15,293.15,0.0,0.0,299.37,1.0,1.0,0.41,302.16,297.15,293.15,0.0,0.0,299.37,1.0,1.0,0.56,302.0,297.15,293.15,0.0,0.0,299.37,1.0,1.0,2.66,299.37,291.15,301.48,297.27,301.48,302.67,299.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12179.32,0.0,13466.04,1.0,283.9,298.24,300.28,301.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5337.27,0.0,44.02,2275.33,0.0,131.95,0.26,1.0,0.0,3.0,1.0,0.0
18092700.0,303.21,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.53,302.57,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.56,302.42,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.41,302.21,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.56,302.05,297.15,293.15,0.0,0.0,299.52,1.0,1.0,2.66,299.52,291.15,301.65,297.39,301.65,302.71,299.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,12289.76,0.0,13466.03,1.0,283.91,298.38,300.39,301.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5402.4,0.0,44.02,2275.33,0.0,133.29,0.26,1.0,0.0,3.0,1.0,0.0
18093000.0,303.26,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.53,302.62,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.56,302.46,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.41,302.25,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.56,302.09,297.15,293.15,0.0,0.0,299.67,1.0,1.0,2.66,299.67,291.15,301.82,297.5,301.82,302.76,299.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,12400.21,0.0,13466.03,1.0,283.92,298.52,300.51,301.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5468.27,0.0,44.02,2275.33,0.0,134.63,0.26,1.0,0.0,3.0,1.0,0.0
18093300.0,303.3,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.53,302.68,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.56,302.51,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.41,302.29,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.56,302.13,297.15,293.15,0.0,0.0,299.82,1.0,1.0,2.66,299.82,291.15,301.98,297.62,301.98,302.81,299.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12510.65,0.0,13466.04,1.0,283.92,298.66,300.62,301.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5534.78,0.0,44.02,2275.33,0.0,135.96,0.26,1.0,0.0,3.0,1.0,0.0
18093600.0,303.35,297.15,293.15,0.0,0.0,299.96,1.0,1.0,0.53,302.73,297.15,293.15,0.0,0.0,299.96,1.0,1.0,0.56,302.55,297.15,293.15,0.0,0.0,299.96,1.0,1.0,0.41,302.34,297.15,293.15,0.0,0.0,299.96,1.0,1.0,0.56,302.17,297.15,293.15,0.0,0.0,299.96,1.0,1.0,2.66,299.96,291.15,302.15,297.74,302.15,302.85,299.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12620.26,0.0,13466.04,1.0,283.93,298.79,300.74,301.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5601.65,0.0,44.02,2275.33,0.0,137.29,0.26,1.0,0.0,3.0,1.0,0.0
18093900.0,303.39,297.15,293.15,0.0,0.0,300.09,1.0,1.0,0.53,302.78,297.15,293.15,0.0,0.0,300.09,1.0,1.0,0.56,302.59,297.15,293.15,0.0,0.0,300.09,1.0,1.0,0.41,302.38,297.15,293.15,0.0,0.0,300.09,1.0,1.0,0.56,302.22,297.15,293.15,0.0,0.0,300.09,1.0,1.0,2.66,300.09,291.15,302.28,297.84,302.28,302.9,300.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12699.59,0.0,13466.04,1.0,283.94,298.92,300.85,301.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5661.08,0.0,44.02,2275.33,0.0,141.8,0.26,1.0,0.0,3.0,1.0,0.0
18094200.0,303.42,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.53,302.83,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.56,302.63,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.41,302.42,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.56,302.25,297.15,293.15,0.0,0.0,300.16,1.0,1.0,2.66,300.16,291.15,302.36,297.9,302.36,302.93,300.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12736.35,0.0,13466.04,1.0,283.94,299.0,300.9,301.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5697.12,0.0,44.02,2275.33,0.0,147.65,0.26,1.0,0.0,3.0,1.0,0.0
18094500.0,303.44,297.15,293.15,0.0,0.0,300.19,1.0,1.0,0.53,302.86,297.15,293.15,0.0,0.0,300.19,1.0,1.0,0.56,302.65,297.15,293.15,0.0,0.0,300.19,1.0,1.0,0.41,302.44,297.15,293.15,0.0,0.0,300.19,1.0,1.0,0.56,302.27,297.15,293.15,0.0,0.0,300.19,1.0,1.0,2.66,300.19,291.15,302.38,297.92,302.38,302.96,300.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,12742.95,0.0,13466.03,1.0,283.94,299.03,300.93,301.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5712.59,0.0,44.02,2275.33,0.0,151.8,0.26,1.0,0.0,3.0,1.0,0.0
18094800.0,303.45,297.15,293.15,0.0,0.0,300.18,1.0,1.0,0.53,302.89,297.15,293.15,0.0,0.0,300.18,1.0,1.0,0.56,302.66,297.15,293.15,0.0,0.0,300.18,1.0,1.0,0.41,302.46,297.15,293.15,0.0,0.0,300.18,1.0,1.0,0.56,302.29,297.15,293.15,0.0,0.0,300.18,1.0,1.0,2.66,300.18,291.15,302.37,297.92,302.37,302.97,300.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,12726.46,0.0,13466.03,1.0,283.94,299.04,300.92,301.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5711.71,0.0,44.02,2275.33,0.0,154.65,0.26,1.0,0.0,3.0,1.0,0.0
18095100.0,303.45,297.15,293.15,0.0,0.0,300.15,1.0,1.0,0.53,302.91,297.15,293.15,0.0,0.0,300.15,1.0,1.0,0.56,302.67,297.15,293.15,0.0,0.0,300.15,1.0,1.0,0.41,302.47,297.15,293.15,0.0,0.0,300.15,1.0,1.0,0.56,302.29,297.15,293.15,0.0,0.0,300.15,1.0,1.0,2.66,300.15,291.15,302.33,297.9,302.33,302.98,300.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,12694.12,0.0,13466.03,1.0,283.94,299.01,300.9,301.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5698.64,0.0,44.02,2275.33,0.0,156.5,0.26,1.0,0.0,3.0,1.0,0.0
18095400.0,303.44,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.53,302.92,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.56,302.66,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.41,302.47,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.56,302.28,297.15,293.15,0.0,0.0,300.1,1.0,1.0,2.66,300.1,291.15,302.27,297.86,302.28,302.98,300.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12652.55,0.0,13466.04,1.0,283.94,298.97,300.86,301.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5677.45,0.0,44.02,2275.33,0.0,157.43,0.26,1.0,0.0,3.0,1.0,0.0
18095700.0,303.43,297.15,293.15,0.0,0.0,300.04,1.0,1.0,0.53,302.92,297.15,293.15,0.0,0.0,300.04,1.0,1.0,0.56,302.66,297.15,293.15,0.0,0.0,300.04,1.0,1.0,0.41,302.46,297.15,293.15,0.0,0.0,300.04,1.0,1.0,0.56,302.28,297.15,293.15,0.0,0.0,300.04,1.0,1.0,2.66,300.04,291.15,302.21,297.82,302.21,302.97,300.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12608.75,0.0,13466.06,1.0,283.94,298.92,300.82,301.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5652.3,0.0,44.02,2275.33,0.0,157.5,0.26,1.0,0.0,3.0,1.0,0.0
18096000.0,303.41,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.53,302.93,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.56,302.65,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.41,302.46,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.56,302.27,297.15,293.15,0.0,0.0,299.99,1.0,1.0,2.66,299.99,291.15,302.15,297.77,302.15,302.96,299.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,12569.56,0.0,13466.08,1.0,283.93,298.86,300.77,301.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5627.34,0.0,44.02,2275.33,0.0,156.85,0.26,1.0,0.0,3.0,1.0,0.0
18096300.0,303.4,297.15,293.15,0.0,0.0,299.94,1.0,1.0,0.53,302.94,297.15,293.15,0.0,0.0,299.94,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,299.94,1.0,1.0,0.41,302.45,297.15,293.15,0.0,0.0,299.94,1.0,1.0,0.56,302.26,297.15,293.15,0.0,0.0,299.94,1.0,1.0,2.66,299.94,291.15,302.1,297.74,302.1,302.96,299.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,12541.96,0.0,13466.1,1.0,283.93,298.82,300.74,301.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5606.59,0.0,44.02,2275.33,0.0,155.51,0.26,1.0,0.0,3.0,1.0,0.0
18096600.0,303.39,297.15,293.15,0.0,0.0,299.92,1.0,1.0,0.53,302.95,297.15,293.15,0.0,0.0,299.92,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,299.92,1.0,1.0,0.41,302.45,297.15,293.15,0.0,0.0,299.92,1.0,1.0,0.56,302.25,297.15,293.15,0.0,0.0,299.92,1.0,1.0,2.66,299.92,291.15,302.08,297.72,302.08,302.95,299.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,12532.87,0.0,13466.12,1.0,283.93,298.79,300.71,301.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5594.12,0.0,44.02,2275.33,0.0,153.53,0.26,1.0,0.0,3.0,1.0,0.0
18096900.0,303.38,297.15,293.15,0.0,0.0,299.93,1.0,1.0,0.53,302.96,297.15,293.15,0.0,0.0,299.93,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,299.93,1.0,1.0,0.41,302.45,297.15,293.15,0.0,0.0,299.93,1.0,1.0,0.56,302.25,297.15,293.15,0.0,0.0,299.93,1.0,1.0,2.66,299.93,291.15,302.09,297.72,302.09,302.95,299.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,12549.26,0.0,13466.12,1.0,283.93,298.79,300.71,301.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5594.01,0.0,44.02,2275.33,0.0,151.03,0.26,1.0,0.0,3.0,1.0,0.0
18097200.0,303.38,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.53,302.98,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.56,302.65,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.41,302.46,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.56,302.26,297.15,293.15,0.0,0.0,299.97,1.0,1.0,2.66,299.97,291.15,302.15,297.74,302.15,302.96,299.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,12597.97,0.0,13466.12,1.0,283.93,298.83,300.74,301.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5610.32,0.0,44.02,2275.33,0.0,148.1,0.26,1.0,0.0,3.0,1.0,0.0
18097500.0,303.39,297.15,293.15,0.0,0.0,300.06,1.0,1.0,0.53,303.01,297.15,293.15,0.0,0.0,300.06,1.0,1.0,0.56,302.66,297.15,293.15,0.0,0.0,300.06,1.0,1.0,0.41,302.48,297.15,293.15,0.0,0.0,300.06,1.0,1.0,0.56,302.27,297.15,293.15,0.0,0.0,300.06,1.0,1.0,2.66,300.06,291.15,302.26,297.79,302.25,302.98,300.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,12677.91,0.0,13466.13,1.0,283.94,298.9,300.79,301.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5644.73,0.0,44.02,2275.33,0.0,146.78,0.26,1.0,0.0,3.0,1.0,0.0
18097800.0,303.41,297.15,293.15,0.0,0.0,300.19,1.0,1.0,0.53,303.05,297.15,293.15,0.0,0.0,300.19,1.0,1.0,0.56,302.69,297.15,293.15,0.0,0.0,300.19,1.0,1.0,0.41,302.51,297.15,293.15,0.0,0.0,300.19,1.0,1.0,0.56,302.3,297.15,293.15,0.0,0.0,300.19,1.0,1.0,2.66,300.19,291.15,302.4,297.85,302.4,303.01,300.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,12781.22,0.0,13466.15,1.0,283.94,299.01,300.85,301.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5692.48,0.0,44.02,2275.33,0.0,147.44,0.26,1.0,0.0,3.0,1.0,0.0
18098100.0,303.44,297.15,293.15,0.0,0.0,300.34,1.0,1.0,0.53,303.1,297.15,293.15,0.0,0.0,300.34,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,300.34,1.0,1.0,0.41,302.55,297.15,293.15,0.0,0.0,300.34,1.0,1.0,0.56,302.34,297.15,293.15,0.0,0.0,300.34,1.0,1.0,2.66,300.34,291.15,302.57,297.91,302.57,303.04,300.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,12902.7,0.0,13466.19,1.0,283.95,299.14,300.91,301.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5750.76,0.0,44.02,2275.33,0.0,148.94,0.26,1.0,0.0,3.0,1.0,0.0
18098400.0,303.47,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.53,303.15,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.56,302.77,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.41,302.59,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.56,302.38,297.15,293.15,0.0,0.0,300.51,1.0,1.0,2.66,300.51,291.15,302.77,297.98,302.77,303.09,300.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,13036.94,0.0,13466.23,1.0,283.96,299.3,300.98,301.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5817.04,0.0,44.02,2275.33,0.0,151.16,0.26,1.0,0.0,3.0,1.0,0.0
18098700.0,303.51,297.15,293.15,0.0,0.0,300.69,1.0,1.0,0.53,303.21,297.15,293.15,0.0,0.0,300.69,1.0,1.0,0.56,302.82,297.15,293.15,0.0,0.0,300.69,1.0,1.0,0.41,302.64,297.15,293.15,0.0,0.0,300.69,1.0,1.0,0.56,302.43,297.15,293.15,0.0,0.0,300.69,1.0,1.0,2.66,300.69,291.15,302.98,298.04,302.98,303.13,300.69,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,13178.49,0.0,13466.29,1.0,283.96,299.46,301.05,301.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5888.3,0.0,44.02,2275.33,0.0,153.94,0.26,1.0,0.0,3.0,1.0,0.0
18099000.0,303.56,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.53,303.27,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.56,302.88,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.41,302.7,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.56,302.48,297.15,293.15,0.0,0.0,300.88,1.0,1.0,2.66,300.88,291.15,303.19,298.11,303.19,303.19,300.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.53,410.0,13322.15,0.0,13466.37,1.0,283.97,299.64,301.11,301.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5961.96,0.0,44.02,2275.33,0.0,157.16,0.26,1.0,0.0,3.0,1.0,0.0
18099300.0,303.58,297.15,293.15,0.0,0.0,300.96,1.0,1.0,0.53,303.32,297.15,293.15,0.0,0.0,300.96,1.0,1.0,0.56,302.91,297.15,293.15,0.0,0.0,300.96,1.0,1.0,0.41,302.74,297.15,293.15,0.0,0.0,300.96,1.0,1.0,0.56,302.52,297.15,293.15,0.0,0.0,300.96,1.0,1.0,2.66,300.96,291.15,303.4,298.17,303.26,303.22,300.96,1.0,1.0,0.1,0.1,0.9,0.1,5.68,0.65,5.03,-0.56,1.0,0.05,0.0,273.36,410.0,13325.92,0.0,13465.55,1.0,283.98,299.75,301.17,302.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6008.12,0.0,44.02,2275.33,0.0,160.34,0.26,1.0,0.0,3.0,1.0,0.0
18099600.0,303.61,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.53,303.37,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.56,302.96,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.41,302.78,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.56,302.57,297.15,293.15,0.0,0.0,301.03,1.0,1.0,2.66,301.03,291.15,303.61,298.23,303.34,303.26,301.03,1.0,1.0,0.13,0.13,0.87,0.13,5.69,0.77,4.92,-0.49,1.0,0.05,0.0,290.05,410.0,13389.01,0.0,13479.94,1.0,283.98,299.81,301.23,302.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6037.97,0.0,44.02,2275.33,0.0,160.89,0.26,1.0,0.0,3.0,1.0,0.0
18099900.0,303.63,297.15,293.15,0.0,0.0,301.09,1.0,1.0,0.53,303.41,297.15,293.15,0.0,0.0,301.09,1.0,1.0,0.56,302.98,297.15,293.15,0.0,0.0,301.09,1.0,1.0,0.41,302.81,297.15,293.15,0.0,0.0,301.09,1.0,1.0,0.56,302.59,297.15,293.15,0.0,0.0,301.09,1.0,1.0,2.66,301.09,291.15,303.79,298.27,303.4,303.29,301.09,1.0,1.0,0.15,0.15,0.85,0.15,5.69,0.88,4.81,-0.39,1.0,0.05,0.0,293.58,410.0,13426.56,0.0,13483.6,1.0,283.98,299.86,301.28,302.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6065.65,0.0,44.02,2275.33,0.0,162.11,0.26,1.0,0.0,3.0,1.0,0.0
18100200.0,303.64,297.15,293.15,0.0,0.0,301.13,1.0,1.0,0.53,303.44,297.15,293.15,0.0,0.0,301.13,1.0,1.0,0.56,303.0,297.15,293.15,0.0,0.0,301.13,1.0,1.0,0.41,302.83,297.15,293.15,0.0,0.0,301.13,1.0,1.0,0.56,302.61,297.15,293.15,0.0,0.0,301.13,1.0,1.0,2.66,301.13,291.15,303.95,298.31,303.45,303.31,301.13,1.0,1.0,0.18,0.18,0.82,0.18,5.69,0.95,4.74,-0.33,1.0,0.05,0.0,294.5,410.0,13459.23,0.0,13484.81,1.0,283.99,299.91,301.32,302.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6088.57,0.0,44.02,2275.33,0.0,163.49,0.26,1.0,0.0,3.0,1.0,0.0
18100500.0,303.65,297.15,293.15,0.0,0.0,301.17,1.0,1.0,0.53,303.47,297.15,293.15,0.0,0.0,301.17,1.0,1.0,0.56,303.03,297.15,293.15,0.0,0.0,301.17,1.0,1.0,0.41,302.86,297.15,293.15,0.0,0.0,301.17,1.0,1.0,0.56,302.63,297.15,293.15,0.0,0.0,301.17,1.0,1.0,2.66,301.17,291.15,304.07,298.34,303.5,303.33,301.17,1.0,1.0,0.2,0.2,0.8,0.2,5.69,1.01,4.68,-0.27,1.0,0.05,0.0,295.01,410.0,13485.69,0.0,13485.6,1.0,283.99,299.95,301.35,302.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6107.18,0.0,44.02,2275.33,0.0,164.94,0.26,1.0,0.0,3.0,1.0,0.0
18100800.0,303.66,297.15,293.15,0.0,0.0,301.2,1.0,1.0,0.53,303.5,297.15,293.15,0.0,0.0,301.2,1.0,1.0,0.56,303.04,297.15,293.15,0.0,0.0,301.2,1.0,1.0,0.41,302.87,297.15,293.15,0.0,0.0,301.2,1.0,1.0,0.56,302.65,297.15,293.15,0.0,0.0,301.2,1.0,1.0,2.66,301.2,291.15,304.15,298.36,303.53,303.35,301.2,1.0,1.0,0.22,0.22,0.78,0.22,5.69,1.08,4.61,-0.2,1.0,0.05,0.0,295.4,410.0,13504.17,0.0,13486.21,1.0,283.99,299.98,301.36,302.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6120.78,0.0,44.02,2275.33,0.0,166.51,0.26,1.0,0.0,3.0,1.0,0.0
18101100.0,303.66,297.15,293.15,0.0,0.0,301.21,1.0,1.0,0.53,303.51,297.15,293.15,0.0,0.0,301.21,1.0,1.0,0.56,303.05,297.15,293.15,0.0,0.0,301.21,1.0,1.0,0.41,302.88,297.15,293.15,0.0,0.0,301.21,1.0,1.0,0.56,302.65,297.15,293.15,0.0,0.0,301.21,1.0,1.0,2.66,301.21,291.15,304.19,298.37,303.54,303.35,301.21,1.0,1.0,0.24,0.24,0.76,0.24,5.69,1.14,4.55,-0.13,1.0,0.05,0.0,295.68,410.0,13509.14,0.0,13486.65,1.0,283.99,299.99,301.37,302.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6127.5,0.0,44.02,2275.33,0.0,167.6,0.26,1.0,0.0,3.0,1.0,0.0
18101400.0,303.66,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.53,303.53,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.56,303.06,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.41,302.89,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.56,302.66,297.15,293.15,0.0,0.0,301.22,1.0,1.0,2.66,301.22,291.15,304.21,298.37,303.55,303.36,301.22,1.0,1.0,0.26,0.26,0.74,0.26,5.69,1.21,4.48,-0.07,1.0,0.05,0.0,295.9,410.0,13515.34,0.0,13487.0,1.0,283.99,300.0,301.38,302.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6131.6,0.0,44.02,2275.33,0.0,168.19,0.26,1.0,0.0,3.0,1.0,0.0
18101700.0,303.66,297.15,293.15,0.0,0.0,301.23,1.0,1.0,0.53,303.54,297.15,293.15,0.0,0.0,301.23,1.0,1.0,0.56,303.07,297.15,293.15,0.0,0.0,301.23,1.0,1.0,0.41,302.9,297.15,293.15,0.0,0.0,301.23,1.0,1.0,0.56,302.66,297.15,293.15,0.0,0.0,301.23,1.0,1.0,2.66,301.23,291.15,304.21,298.37,303.56,303.37,301.23,1.0,1.0,0.27,0.27,0.73,0.27,5.69,1.28,4.41,0.0,1.0,0.05,0.0,296.06,410.0,13519.26,0.0,13487.27,1.0,283.99,300.01,301.38,302.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6133.99,0.0,44.02,2275.33,0.0,168.7,0.26,1.0,0.0,3.0,1.0,0.0
18102000.0,303.66,297.15,293.15,0.0,0.0,301.24,1.0,1.0,0.53,303.56,297.15,293.15,0.0,0.0,301.24,1.0,1.0,0.56,303.08,297.15,293.15,0.0,0.0,301.24,1.0,1.0,0.41,302.91,297.15,293.15,0.0,0.0,301.24,1.0,1.0,0.56,302.67,297.15,293.15,0.0,0.0,301.24,1.0,1.0,2.66,301.24,291.15,304.2,298.37,303.57,303.38,301.24,1.0,1.0,0.29,0.29,0.71,0.29,5.69,1.34,4.35,0.06,1.0,0.05,0.0,296.19,410.0,13528.72,0.0,13487.47,1.0,283.99,300.02,301.37,302.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6136.77,0.0,44.02,2275.33,0.0,169.2,0.26,1.0,0.0,3.0,1.0,0.0
18102300.0,303.66,297.15,293.15,0.0,0.0,301.25,1.0,1.0,0.53,303.58,297.15,293.15,0.0,0.0,301.25,1.0,1.0,0.56,303.09,297.15,293.15,0.0,0.0,301.25,1.0,1.0,0.41,302.92,297.15,293.15,0.0,0.0,301.25,1.0,1.0,0.56,302.68,297.15,293.15,0.0,0.0,301.25,1.0,1.0,2.66,301.25,291.15,304.18,298.37,303.58,303.39,301.25,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.4,4.29,0.12,1.0,0.05,0.0,296.29,410.0,13534.75,0.0,13487.63,1.0,283.99,300.03,301.37,302.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6139.13,0.0,44.02,2275.33,0.0,169.68,0.26,1.0,0.0,3.0,1.0,0.0
18102600.0,303.66,297.15,293.15,0.0,0.0,301.26,1.0,1.0,0.53,303.59,297.15,293.15,0.0,0.0,301.26,1.0,1.0,0.56,303.1,297.15,293.15,0.0,0.0,301.26,1.0,1.0,0.41,302.93,297.15,293.15,0.0,0.0,301.26,1.0,1.0,0.56,302.68,297.15,293.15,0.0,0.0,301.26,1.0,1.0,2.66,301.26,291.15,304.15,298.36,303.59,303.39,301.26,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.46,4.23,0.18,1.0,0.05,0.0,296.37,410.0,13539.11,0.0,13487.76,1.0,283.99,300.03,301.36,302.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6140.56,0.0,44.02,2275.33,0.0,170.04,0.26,1.0,0.0,3.0,1.0,0.0
18102900.0,303.67,297.15,293.15,0.0,0.0,301.26,1.0,1.0,0.53,303.61,297.15,293.15,0.0,0.0,301.26,1.0,1.0,0.56,303.11,297.15,293.15,0.0,0.0,301.26,1.0,1.0,0.41,302.93,297.15,293.15,0.0,0.0,301.26,1.0,1.0,0.56,302.69,297.15,293.15,0.0,0.0,301.26,1.0,1.0,2.66,301.26,291.15,304.12,298.36,303.59,303.4,301.26,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.51,4.18,0.23,1.0,0.05,0.0,296.43,410.0,13542.76,0.0,13487.87,1.0,283.99,300.04,301.36,302.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6141.45,0.0,44.02,2275.33,0.0,170.26,0.26,1.0,0.0,3.0,1.0,0.0
18103200.0,303.67,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.53,303.62,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.56,303.13,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.41,302.94,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.56,302.7,297.15,293.15,0.0,0.0,301.27,1.0,1.0,2.66,301.27,291.15,304.1,298.35,303.6,303.41,301.27,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.28,1.0,0.05,0.0,296.48,410.0,13546.73,0.0,13487.97,1.0,283.99,300.04,301.35,302.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6142.37,0.0,44.02,2275.33,0.0,170.36,0.26,1.0,0.0,3.0,1.0,0.0
18103500.0,303.67,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.53,303.63,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.56,303.14,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.41,302.95,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.56,302.7,297.15,293.15,0.0,0.0,301.27,1.0,1.0,2.66,301.27,291.15,304.09,298.35,303.61,303.42,301.27,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.61,4.08,0.33,1.0,0.05,0.0,296.52,410.0,13552.26,0.0,13488.06,1.0,283.99,300.05,301.35,302.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6143.98,0.0,44.02,2275.33,0.0,170.33,0.26,1.0,0.0,3.0,1.0,0.0
18103800.0,303.67,297.15,293.15,0.0,0.0,301.28,1.0,1.0,0.53,303.65,297.15,293.15,0.0,0.0,301.28,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,301.28,1.0,1.0,0.41,302.96,297.15,293.15,0.0,0.0,301.28,1.0,1.0,0.56,302.71,297.15,293.15,0.0,0.0,301.28,1.0,1.0,2.66,301.28,291.15,304.09,298.35,303.62,303.43,301.28,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.65,4.04,0.37,1.0,0.05,0.0,296.55,410.0,13560.6,0.0,13488.14,1.0,283.99,300.06,301.35,302.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6147.0,0.0,44.02,2275.33,0.0,170.2,0.26,1.0,0.0,3.0,1.0,0.0
18104100.0,303.67,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.53,303.66,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.56,303.17,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.41,302.97,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,301.3,1.0,1.0,2.66,301.3,291.15,304.11,298.35,303.64,303.44,301.3,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.69,4.01,0.41,1.0,0.05,0.0,296.57,410.0,13573.02,0.0,13488.21,1.0,283.99,300.07,301.35,302.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6152.13,0.0,44.02,2275.33,0.0,169.97,0.26,1.0,0.0,3.0,1.0,0.0
18104400.0,303.68,297.15,293.15,0.0,0.0,301.32,1.0,1.0,0.53,303.67,297.15,293.15,0.0,0.0,301.32,1.0,1.0,0.56,303.19,297.15,293.15,0.0,0.0,301.32,1.0,1.0,0.41,302.98,297.15,293.15,0.0,0.0,301.32,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,301.32,1.0,1.0,2.66,301.32,291.15,304.15,298.36,303.66,303.45,301.32,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.72,3.97,0.44,1.0,0.05,0.0,296.59,410.0,13591.23,0.0,13488.26,1.0,283.99,300.09,301.36,302.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6160.31,0.0,44.02,2275.33,0.0,169.71,0.26,1.0,0.0,3.0,1.0,0.0
18104700.0,303.7,297.15,293.15,0.0,0.0,301.36,1.0,1.0,0.53,303.71,297.15,293.15,0.0,0.0,301.36,1.0,1.0,0.56,303.24,297.15,293.15,0.0,0.0,301.36,1.0,1.0,0.41,303.01,297.15,293.15,0.0,0.0,301.36,1.0,1.0,0.56,302.76,297.15,293.15,0.0,0.0,301.36,1.0,1.0,2.66,301.36,291.15,304.21,298.37,303.71,303.48,301.36,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.75,3.94,0.47,1.0,0.05,0.0,296.61,410.0,13626.08,0.0,13488.3,1.0,284.0,300.12,301.37,302.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6174.52,0.0,44.02,2275.33,0.0,169.75,0.26,1.0,0.0,3.0,1.0,0.0
18105000.0,303.72,297.15,293.15,0.0,0.0,301.4,1.0,1.0,0.53,303.74,297.15,293.15,0.0,0.0,301.4,1.0,1.0,0.56,303.27,297.15,293.15,0.0,0.0,301.4,1.0,1.0,0.41,303.04,297.15,293.15,0.0,0.0,301.4,1.0,1.0,0.56,302.79,297.15,293.15,0.0,0.0,301.4,1.0,1.0,2.66,301.4,291.15,304.28,298.39,303.75,303.51,301.4,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.78,3.91,0.5,1.0,0.05,0.0,296.63,410.0,13654.41,0.0,13488.34,1.0,284.0,300.16,301.39,302.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6189.78,0.0,44.02,2275.33,0.0,170.21,0.26,1.0,0.0,3.0,1.0,0.0
18105300.0,303.74,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.53,303.76,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.56,303.3,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.41,303.06,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,301.44,1.0,1.0,2.66,301.44,291.15,304.36,298.4,303.79,303.53,301.44,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.8,3.89,0.52,1.0,0.05,0.0,296.64,410.0,13683.6,0.0,13488.37,1.0,284.0,300.19,301.4,302.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6205.25,0.0,44.02,2275.33,0.0,170.69,0.26,1.0,0.0,3.0,1.0,0.0
18105600.0,303.75,297.15,293.15,0.0,0.0,301.48,1.0,1.0,0.53,303.79,297.15,293.15,0.0,0.0,301.48,1.0,1.0,0.56,303.34,297.15,293.15,0.0,0.0,301.48,1.0,1.0,0.41,303.08,297.15,293.15,0.0,0.0,301.48,1.0,1.0,0.56,302.83,297.15,293.15,0.0,0.0,301.48,1.0,1.0,2.66,301.48,291.15,304.45,298.42,303.84,303.55,301.48,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.83,3.86,0.55,1.0,0.05,0.0,296.65,410.0,13714.15,0.0,13488.42,1.0,284.0,300.23,301.42,302.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6221.25,0.0,44.02,2275.33,0.0,171.21,0.26,1.0,0.0,3.0,1.0,0.0
18105900.0,303.77,297.15,293.15,0.0,0.0,301.52,1.0,1.0,0.53,303.81,297.15,293.15,0.0,0.0,301.52,1.0,1.0,0.56,303.37,297.15,293.15,0.0,0.0,301.52,1.0,1.0,0.41,303.1,297.15,293.15,0.0,0.0,301.52,1.0,1.0,0.56,302.85,297.15,293.15,0.0,0.0,301.52,1.0,1.0,2.66,301.52,291.15,304.54,298.43,303.89,303.57,301.52,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.85,3.84,0.57,1.0,0.05,0.0,296.65,410.0,13745.9,0.0,13488.5,1.0,284.0,300.27,301.43,302.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6237.81,0.0,44.02,2275.33,0.0,171.79,0.26,1.0,0.0,3.0,1.0,0.0
18106200.0,303.78,297.15,293.15,0.0,0.0,301.56,1.0,1.0,0.53,303.83,297.15,293.15,0.0,0.0,301.56,1.0,1.0,0.56,303.4,297.15,293.15,0.0,0.0,301.56,1.0,1.0,0.41,303.12,297.15,293.15,0.0,0.0,301.56,1.0,1.0,0.56,302.87,297.15,293.15,0.0,0.0,301.56,1.0,1.0,2.66,301.56,291.15,304.63,298.45,303.93,303.59,301.56,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.87,3.83,0.58,1.0,0.05,0.0,296.64,410.0,13778.62,0.0,13488.59,1.0,284.01,300.31,301.45,302.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6254.81,0.0,44.02,2275.33,0.0,172.44,0.26,1.0,0.0,3.0,1.0,0.0
18106500.0,303.8,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.53,303.85,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.56,303.44,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.41,303.14,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.56,302.9,297.15,293.15,0.0,0.0,301.61,1.0,1.0,2.66,301.61,291.15,304.73,298.46,303.98,303.62,301.61,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.81,0.6,1.0,0.05,0.0,296.63,410.0,13811.89,0.0,13488.7,1.0,284.01,300.35,301.46,302.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6272.06,0.0,44.02,2275.33,0.0,173.16,0.26,1.0,0.0,3.0,1.0,0.0
18106800.0,303.81,297.15,293.15,0.0,0.0,301.65,1.0,1.0,0.53,303.88,297.15,293.15,0.0,0.0,301.65,1.0,1.0,0.56,303.48,297.15,293.15,0.0,0.0,301.65,1.0,1.0,0.41,303.16,297.15,293.15,0.0,0.0,301.65,1.0,1.0,0.56,302.92,297.15,293.15,0.0,0.0,301.65,1.0,1.0,2.66,301.65,291.15,304.82,298.48,304.03,303.64,301.65,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.8,0.62,1.0,0.05,0.0,296.61,410.0,13845.17,0.0,13488.79,1.0,284.01,300.39,301.48,302.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6289.31,0.0,44.02,2275.33,0.0,173.94,0.26,1.0,0.0,3.0,1.0,0.0
18107100.0,303.83,297.15,293.15,0.0,0.0,301.69,1.0,1.0,0.53,303.9,297.15,293.15,0.0,0.0,301.69,1.0,1.0,0.56,303.52,297.15,293.15,0.0,0.0,301.69,1.0,1.0,0.41,303.18,297.15,293.15,0.0,0.0,301.69,1.0,1.0,0.56,302.94,297.15,293.15,0.0,0.0,301.69,1.0,1.0,2.66,301.69,291.15,304.91,298.49,304.08,303.67,301.69,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.63,1.0,0.05,0.0,296.61,410.0,13878.01,0.0,13488.87,1.0,284.01,300.43,301.49,302.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6306.3,0.0,44.02,2275.33,0.0,174.77,0.26,1.0,0.0,3.0,1.0,0.0
18107400.0,303.85,297.15,293.15,0.0,0.0,301.74,1.0,1.0,0.53,303.92,297.15,293.15,0.0,0.0,301.74,1.0,1.0,0.56,303.56,297.15,293.15,0.0,0.0,301.74,1.0,1.0,0.41,303.21,297.15,293.15,0.0,0.0,301.74,1.0,1.0,0.56,302.97,297.15,293.15,0.0,0.0,301.74,1.0,1.0,2.66,301.74,291.15,305.0,298.5,304.13,303.69,301.74,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,1.0,0.05,0.0,296.6,410.0,13909.83,0.0,13488.92,1.0,284.01,300.47,301.5,302.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6322.75,0.0,44.02,2275.33,0.0,175.63,0.26,1.0,0.0,3.0,1.0,0.0
18107700.0,303.87,297.15,293.15,0.0,0.0,301.78,1.0,1.0,0.53,303.95,297.15,293.15,0.0,0.0,301.78,1.0,1.0,0.56,303.6,297.15,293.15,0.0,0.0,301.78,1.0,1.0,0.41,303.23,297.15,293.15,0.0,0.0,301.78,1.0,1.0,0.56,302.99,297.15,293.15,0.0,0.0,301.78,1.0,1.0,2.66,301.78,291.15,305.08,298.51,304.18,303.72,301.78,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,1.0,0.05,0.0,296.6,410.0,13939.87,0.0,13488.95,1.0,284.02,300.51,301.51,302.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6338.36,0.0,44.02,2275.33,0.0,176.5,0.26,1.0,0.0,3.0,1.0,0.0
