time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18108000.0,303.88,297.15,293.15,0.0,0.0,301.82,1.0,1.0,0.53,303.97,297.15,293.15,0.0,0.0,301.82,1.0,1.0,0.56,303.64,297.15,293.15,0.0,0.0,301.82,1.0,1.0,0.41,303.25,297.15,293.15,0.0,0.0,301.82,1.0,1.0,0.56,303.02,297.15,293.15,0.0,0.0,301.82,1.0,1.0,2.66,301.82,291.15,305.15,298.52,304.22,303.74,301.82,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.05,0.0,296.6,410.0,13967.47,0.0,13488.96,1.0,284.02,300.55,301.52,302.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6352.74,0.0,44.02,2275.33,0.0,177.37,0.26,1.0,0.0,3.0,1.0,0.0
18108300.0,303.9,297.15,293.15,0.0,0.0,301.85,1.0,1.0,0.53,303.99,297.15,293.15,0.0,0.0,301.85,1.0,1.0,0.56,303.68,297.15,293.15,0.0,0.0,301.85,1.0,1.0,0.41,303.27,297.15,293.15,0.0,0.0,301.85,1.0,1.0,0.56,303.04,297.15,293.15,0.0,0.0,301.85,1.0,1.0,2.66,301.85,291.15,305.21,298.52,304.26,303.77,301.85,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.05,0.0,296.62,410.0,13991.81,0.0,13488.93,1.0,284.02,300.58,301.52,302.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6365.52,0.0,44.02,2275.33,0.0,178.27,0.26,1.0,0.0,3.0,1.0,0.0
18108600.0,303.91,297.15,293.15,0.0,0.0,301.88,1.0,1.0,0.53,304.01,297.15,293.15,0.0,0.0,301.88,1.0,1.0,0.56,303.72,297.15,293.15,0.0,0.0,301.88,1.0,1.0,0.41,303.29,297.15,293.15,0.0,0.0,301.88,1.0,1.0,0.56,303.06,297.15,293.15,0.0,0.0,301.88,1.0,1.0,2.66,301.88,291.15,305.26,298.53,304.29,303.79,301.88,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.74,0.68,1.0,0.05,0.0,296.65,410.0,14012.45,0.0,13488.82,1.0,284.02,300.61,301.53,302.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6376.27,0.0,44.02,2275.33,0.0,179.11,0.26,1.0,0.0,3.0,1.0,0.0
18108900.0,303.93,297.15,293.15,0.0,0.0,301.91,1.0,1.0,0.53,304.03,297.15,293.15,0.0,0.0,301.91,1.0,1.0,0.56,303.76,297.15,293.15,0.0,0.0,301.91,1.0,1.0,0.41,303.31,297.15,293.15,0.0,0.0,301.91,1.0,1.0,0.56,303.08,297.15,293.15,0.0,0.0,301.91,1.0,1.0,2.66,301.91,291.15,305.29,298.53,304.32,303.81,301.91,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.05,0.0,296.69,410.0,14029.85,0.0,13488.65,1.0,284.02,300.63,301.53,302.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6385.22,0.0,44.02,2275.33,0.0,179.86,0.26,1.0,0.0,3.0,1.0,0.0
18109200.0,303.94,297.15,293.15,0.0,0.0,301.93,1.0,1.0,0.53,304.05,297.15,293.15,0.0,0.0,301.93,1.0,1.0,0.56,303.79,297.15,293.15,0.0,0.0,301.93,1.0,1.0,0.41,303.33,297.15,293.15,0.0,0.0,301.93,1.0,1.0,0.56,303.09,297.15,293.15,0.0,0.0,301.93,1.0,1.0,2.66,301.93,291.15,305.32,298.53,304.34,303.83,301.93,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.05,0.0,296.74,410.0,14043.81,0.0,13488.45,1.0,284.02,300.65,301.53,302.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6392.38,0.0,44.02,2275.33,0.0,180.5,0.26,1.0,0.0,3.0,1.0,0.0
18109500.0,303.95,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.53,304.06,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.56,303.83,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.41,303.34,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.56,303.11,297.15,293.15,0.0,0.0,301.94,1.0,1.0,2.66,301.94,291.15,305.33,298.52,304.36,303.85,301.94,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.05,0.0,296.79,410.0,14054.56,0.0,13488.25,1.0,284.02,300.67,301.53,302.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6397.8,0.0,44.02,2275.33,0.0,181.0,0.26,1.0,0.0,3.0,1.0,0.0
18109800.0,303.96,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.53,304.07,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.56,303.87,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.41,303.35,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.56,303.12,297.15,293.15,0.0,0.0,301.95,1.0,1.0,2.66,301.95,291.15,305.33,298.52,304.37,303.86,301.95,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.05,0.0,296.82,410.0,14062.15,0.0,13488.09,1.0,284.02,300.68,301.52,302.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6401.77,0.0,44.02,2275.33,0.0,181.4,0.26,1.0,0.0,3.0,1.0,0.0
18110100.0,303.96,297.15,293.15,0.0,0.0,301.96,1.0,1.0,0.53,304.08,297.15,293.15,0.0,0.0,301.96,1.0,1.0,0.56,303.9,297.15,293.15,0.0,0.0,301.96,1.0,1.0,0.41,303.37,297.15,293.15,0.0,0.0,301.96,1.0,1.0,0.56,303.13,297.15,293.15,0.0,0.0,301.96,1.0,1.0,2.66,301.96,291.15,305.33,298.52,304.38,303.88,301.96,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.05,0.0,296.85,410.0,14066.61,0.0,13487.99,1.0,284.02,300.69,301.52,302.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6404.23,0.0,44.02,2275.33,0.0,181.67,0.26,1.0,0.0,3.0,1.0,0.0
18110400.0,303.97,297.15,293.15,0.0,0.0,301.97,1.0,1.0,0.53,304.09,297.15,293.15,0.0,0.0,301.97,1.0,1.0,0.56,303.93,297.15,293.15,0.0,0.0,301.97,1.0,1.0,0.41,303.38,297.15,293.15,0.0,0.0,301.97,1.0,1.0,0.56,303.14,297.15,293.15,0.0,0.0,301.97,1.0,1.0,2.66,301.97,291.15,305.31,298.52,304.39,303.89,301.97,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.71,0.71,1.0,0.05,0.0,296.87,410.0,14068.08,0.0,13487.92,1.0,284.02,300.7,301.52,302.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6405.39,0.0,44.02,2275.33,0.0,181.81,0.26,1.0,0.0,3.0,1.0,0.0
18110700.0,303.97,297.15,293.15,0.0,0.0,301.97,1.0,1.0,0.53,304.1,297.15,293.15,0.0,0.0,301.97,1.0,1.0,0.56,303.96,297.15,293.15,0.0,0.0,301.97,1.0,1.0,0.41,303.39,297.15,293.15,0.0,0.0,301.97,1.0,1.0,0.56,303.15,297.15,293.15,0.0,0.0,301.97,1.0,1.0,2.66,301.97,291.15,305.28,298.52,304.39,303.91,301.97,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.88,410.0,14066.93,0.0,13487.86,1.0,284.02,300.7,301.52,302.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6405.4,0.0,44.02,2275.33,0.0,181.83,0.26,1.0,0.0,3.0,1.0,0.0
18111000.0,303.98,297.15,293.15,0.0,0.0,301.96,1.0,1.0,0.53,304.11,297.15,293.15,0.0,0.0,301.96,1.0,1.0,0.56,303.99,297.15,293.15,0.0,0.0,301.96,1.0,1.0,0.41,303.39,297.15,293.15,0.0,0.0,301.96,1.0,1.0,0.56,303.15,297.15,293.15,0.0,0.0,301.96,1.0,1.0,2.66,301.96,291.15,305.25,298.52,304.38,303.92,301.96,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.89,410.0,14062.97,0.0,13487.82,1.0,284.02,300.69,301.51,302.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6404.31,0.0,44.02,2275.33,0.0,181.72,0.26,1.0,0.0,3.0,1.0,0.0
18111300.0,303.98,297.15,293.15,0.0,0.0,301.96,1.0,1.0,0.53,304.11,297.15,293.15,0.0,0.0,301.96,1.0,1.0,0.56,304.02,297.15,293.15,0.0,0.0,301.96,1.0,1.0,0.41,303.4,297.15,293.15,0.0,0.0,301.96,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,301.96,1.0,1.0,2.66,301.96,291.15,305.2,298.52,304.37,303.93,301.96,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.72,1.0,0.05,0.0,296.9,410.0,14056.39,0.0,13487.78,1.0,284.02,300.69,301.52,302.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6402.21,0.0,44.02,2275.33,0.0,181.47,0.26,1.0,0.0,3.0,1.0,0.0
18111600.0,303.98,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.53,304.11,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.56,304.04,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.41,303.41,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,301.94,1.0,1.0,2.66,301.94,291.15,305.15,298.52,304.36,303.94,301.94,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.91,410.0,14046.8,0.0,13487.75,1.0,284.02,300.68,301.52,302.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6399.14,0.0,44.02,2275.33,0.0,181.1,0.26,1.0,0.0,3.0,1.0,0.0
18111900.0,303.97,297.15,293.15,0.0,0.0,301.91,1.0,1.0,0.53,304.11,297.15,293.15,0.0,0.0,301.91,1.0,1.0,0.56,304.07,297.15,293.15,0.0,0.0,301.91,1.0,1.0,0.41,303.41,297.15,293.15,0.0,0.0,301.91,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,301.91,1.0,1.0,2.66,301.91,291.15,305.02,298.52,304.32,303.94,301.91,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.92,410.0,14012.98,0.0,13487.74,1.0,284.02,300.66,301.52,302.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6391.35,0.0,44.02,2275.33,0.0,180.17,0.26,1.0,0.0,3.0,1.0,0.0
18112200.0,303.96,297.15,293.15,0.0,0.0,301.84,1.0,1.0,0.53,304.1,297.15,293.15,0.0,0.0,301.84,1.0,1.0,0.56,304.08,297.15,293.15,0.0,0.0,301.84,1.0,1.0,0.41,303.4,297.15,293.15,0.0,0.0,301.84,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,301.84,1.0,1.0,2.66,301.84,291.15,304.78,298.53,304.23,303.94,301.84,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.91,410.0,13942.93,0.0,13487.75,1.0,284.02,300.6,301.53,302.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6370.49,0.0,44.02,2275.33,0.0,178.69,0.26,1.0,0.0,3.0,1.0,0.0
18112500.0,303.94,297.15,293.15,0.0,0.0,301.73,1.0,1.0,0.53,304.08,297.15,293.15,0.0,0.0,301.73,1.0,1.0,0.56,304.08,297.15,293.15,0.0,0.0,301.73,1.0,1.0,0.41,303.38,297.15,293.15,0.0,0.0,301.73,1.0,1.0,0.56,303.14,297.15,293.15,0.0,0.0,301.73,1.0,1.0,2.66,301.73,291.15,304.43,298.54,304.1,303.92,301.72,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.9,410.0,13847.12,0.0,13487.8,1.0,284.02,300.5,301.54,302.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6336.28,0.0,44.02,2275.33,0.0,177.09,0.26,1.0,0.0,3.0,1.0,0.0
18112800.0,303.9,297.15,293.15,0.0,0.0,301.58,1.0,1.0,0.53,304.05,297.15,293.15,0.0,0.0,301.58,1.0,1.0,0.56,304.07,297.15,293.15,0.0,0.0,301.58,1.0,1.0,0.41,303.36,297.15,293.15,0.0,0.0,301.58,1.0,1.0,0.56,303.11,297.15,293.15,0.0,0.0,301.58,1.0,1.0,2.66,301.58,291.15,304.01,298.53,303.94,303.9,301.58,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,1.0,0.05,0.0,296.89,410.0,13731.91,0.0,13487.86,1.0,284.01,300.38,301.53,302.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6289.8,0.0,44.02,2275.33,0.0,175.57,0.26,1.0,0.0,3.0,1.0,0.0
18113100.0,303.84,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.53,304.0,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.56,304.04,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.41,303.31,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.56,303.05,297.15,293.15,0.0,0.0,301.27,1.0,1.0,2.66,301.27,291.15,303.55,298.51,303.55,303.85,301.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,13403.13,0.0,13466.26,1.0,284.0,300.15,301.51,302.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6198.87,0.0,44.02,2275.33,0.0,173.74,0.26,1.0,0.0,3.0,1.0,0.0
18113400.0,303.74,297.15,293.15,0.0,0.0,300.84,1.0,1.0,0.53,303.91,297.15,293.15,0.0,0.0,300.84,1.0,1.0,0.56,303.96,297.15,293.15,0.0,0.0,300.84,1.0,1.0,0.41,303.22,297.15,293.15,0.0,0.0,300.84,1.0,1.0,0.56,302.94,297.15,293.15,0.0,0.0,300.84,1.0,1.0,2.66,300.84,291.15,303.07,298.48,303.07,303.76,300.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.53,410.0,13080.03,0.0,13466.36,1.0,283.98,299.75,301.47,302.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6048.98,0.0,44.02,2275.33,0.0,167.32,0.26,1.0,0.0,3.0,1.0,0.0
18113700.0,303.61,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.53,303.8,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.56,303.87,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.41,303.11,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,300.41,1.0,1.0,2.66,300.41,291.15,302.59,298.43,302.59,303.65,300.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,12764.52,0.0,13466.47,1.0,283.96,299.35,301.42,302.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5897.42,0.0,44.02,2275.33,0.0,159.93,0.26,1.0,0.0,3.0,1.0,0.0
18114000.0,303.49,297.15,293.15,0.0,0.0,300.01,1.0,1.0,0.53,303.68,297.15,293.15,0.0,0.0,300.01,1.0,1.0,0.56,303.77,297.15,293.15,0.0,0.0,300.01,1.0,1.0,0.41,303.0,297.15,293.15,0.0,0.0,300.01,1.0,1.0,0.56,302.68,297.15,293.15,0.0,0.0,300.01,1.0,1.0,2.66,300.01,291.15,302.14,298.37,302.14,303.53,300.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.48,410.0,12474.73,0.0,13466.59,1.0,283.94,298.97,301.36,302.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5751.27,0.0,44.02,2275.33,0.0,152.7,0.26,1.0,0.0,3.0,1.0,0.0
18114300.0,303.37,297.15,293.15,0.0,0.0,299.66,1.0,1.0,0.53,303.58,297.15,293.15,0.0,0.0,299.66,1.0,1.0,0.56,303.68,297.15,293.15,0.0,0.0,299.66,1.0,1.0,0.41,302.9,297.15,293.15,0.0,0.0,299.66,1.0,1.0,0.56,302.56,297.15,293.15,0.0,0.0,299.66,1.0,1.0,2.66,299.66,291.15,301.74,298.31,301.75,303.43,299.65,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.46,410.0,12227.58,0.0,13466.7,1.0,283.92,298.63,301.3,302.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5619.28,0.0,44.02,2275.33,0.0,145.29,0.26,1.0,0.0,3.0,1.0,0.0
18114600.0,303.27,297.15,293.15,0.0,0.0,299.37,1.0,1.0,0.53,303.49,297.15,293.15,0.0,0.0,299.37,1.0,1.0,0.56,303.61,297.15,293.15,0.0,0.0,299.37,1.0,1.0,0.41,302.81,297.15,293.15,0.0,0.0,299.37,1.0,1.0,0.56,302.47,297.15,293.15,0.0,0.0,299.37,1.0,1.0,2.66,299.37,291.15,301.43,298.26,301.43,303.34,299.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,12040.11,0.0,13466.79,1.0,283.91,298.34,301.25,302.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5510.23,0.0,44.02,2275.33,0.0,137.95,0.26,1.0,0.0,3.0,1.0,0.0
18114900.0,303.2,297.15,293.15,0.0,0.0,299.18,1.0,1.0,0.53,303.41,297.15,293.15,0.0,0.0,299.18,1.0,1.0,0.56,303.55,297.15,293.15,0.0,0.0,299.18,1.0,1.0,0.41,302.74,297.15,293.15,0.0,0.0,299.18,1.0,1.0,0.56,302.39,297.15,293.15,0.0,0.0,299.18,1.0,1.0,2.66,299.18,291.15,301.22,298.22,301.23,303.27,299.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.42,410.0,11928.24,0.0,13466.86,1.0,283.9,298.14,301.21,302.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5433.3,0.0,44.02,2275.33,0.0,131.1,0.26,1.0,0.0,3.0,1.0,0.0
18115200.0,303.14,297.15,293.15,0.0,0.0,299.1,1.0,1.0,0.53,303.36,297.15,293.15,0.0,0.0,299.1,1.0,1.0,0.56,303.52,297.15,293.15,0.0,0.0,299.1,1.0,1.0,0.41,302.69,297.15,293.15,0.0,0.0,299.1,1.0,1.0,0.56,302.34,297.15,293.15,0.0,0.0,299.1,1.0,1.0,2.66,299.1,291.15,301.15,298.21,301.15,303.23,299.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.42,410.0,11909.46,0.0,13466.88,1.0,283.89,298.04,301.2,301.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5396.81,0.0,44.02,2275.33,0.0,125.3,0.26,1.0,0.0,3.0,1.0,0.0
18115500.0,303.12,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.53,303.33,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.56,303.52,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.41,302.67,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.56,302.32,297.15,293.15,0.0,0.0,299.11,1.0,1.0,2.66,299.11,291.15,301.17,298.22,301.17,303.21,299.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.42,410.0,11937.76,0.0,13466.86,1.0,283.89,298.03,301.22,302.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5398.36,0.0,44.02,2275.33,0.0,120.86,0.26,1.0,0.0,3.0,1.0,0.0
18115800.0,303.11,297.15,293.15,0.0,0.0,299.15,1.0,1.0,0.53,303.32,297.15,293.15,0.0,0.0,299.15,1.0,1.0,0.56,303.52,297.15,293.15,0.0,0.0,299.15,1.0,1.0,0.41,302.66,297.15,293.15,0.0,0.0,299.15,1.0,1.0,0.56,302.32,297.15,293.15,0.0,0.0,299.15,1.0,1.0,2.66,299.15,291.15,301.22,298.27,301.22,303.2,299.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,11977.91,0.0,13466.81,1.0,283.89,298.06,301.27,302.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5417.24,0.0,44.02,2275.33,0.0,117.62,0.26,1.0,0.0,3.0,1.0,0.0
18116100.0,303.1,297.15,293.15,0.0,0.0,299.22,1.0,1.0,0.53,303.32,297.15,293.15,0.0,0.0,299.22,1.0,1.0,0.56,303.54,297.15,293.15,0.0,0.0,299.22,1.0,1.0,0.41,302.66,297.15,293.15,0.0,0.0,299.22,1.0,1.0,0.56,302.32,297.15,293.15,0.0,0.0,299.22,1.0,1.0,2.66,299.22,291.15,301.29,298.34,301.29,303.21,299.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,12033.46,0.0,13466.72,1.0,283.9,298.11,301.34,302.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5447.96,0.0,44.02,2275.33,0.0,115.2,0.26,1.0,0.0,3.0,1.0,0.0
18116400.0,303.11,297.15,293.15,0.0,0.0,299.3,1.0,1.0,0.53,303.32,297.15,293.15,0.0,0.0,299.3,1.0,1.0,0.56,303.56,297.15,293.15,0.0,0.0,299.3,1.0,1.0,0.41,302.67,297.15,293.15,0.0,0.0,299.3,1.0,1.0,0.56,302.33,297.15,293.15,0.0,0.0,299.3,1.0,1.0,2.66,299.3,291.15,301.39,298.43,301.39,303.22,299.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,12100.91,0.0,13466.62,1.0,283.9,298.19,301.43,302.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5488.03,0.0,44.02,2275.33,0.0,113.59,0.26,1.0,0.0,3.0,1.0,0.0
18116700.0,303.12,297.15,293.15,0.0,0.0,299.39,1.0,1.0,0.53,303.33,297.15,293.15,0.0,0.0,299.39,1.0,1.0,0.56,303.59,297.15,293.15,0.0,0.0,299.39,1.0,1.0,0.41,302.69,297.15,293.15,0.0,0.0,299.39,1.0,1.0,0.56,302.35,297.15,293.15,0.0,0.0,299.39,1.0,1.0,2.66,299.39,291.15,301.5,298.53,301.5,303.23,299.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.5,410.0,12176.2,0.0,13466.51,1.0,283.91,298.27,301.53,302.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5534.92,0.0,44.02,2275.33,0.0,112.77,0.26,1.0,0.0,3.0,1.0,0.0
18117000.0,303.13,297.15,293.15,0.0,0.0,299.5,1.0,1.0,0.53,303.34,297.15,293.15,0.0,0.0,299.5,1.0,1.0,0.56,303.62,297.15,293.15,0.0,0.0,299.5,1.0,1.0,0.41,302.7,297.15,293.15,0.0,0.0,299.5,1.0,1.0,0.56,302.37,297.15,293.15,0.0,0.0,299.5,1.0,1.0,2.66,299.5,291.15,301.61,298.64,301.61,303.25,299.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,12255.38,0.0,13466.39,1.0,283.91,298.37,301.64,302.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5586.05,0.0,44.02,2275.33,0.0,112.66,0.26,1.0,0.0,3.0,1.0,0.0
18117300.0,303.15,297.15,293.15,0.0,0.0,299.6,1.0,1.0,0.53,303.35,297.15,293.15,0.0,0.0,299.6,1.0,1.0,0.56,303.66,297.15,293.15,0.0,0.0,299.6,1.0,1.0,0.41,302.72,297.15,293.15,0.0,0.0,299.6,1.0,1.0,0.56,302.39,297.15,293.15,0.0,0.0,299.6,1.0,1.0,2.66,299.6,291.15,301.73,298.75,301.73,303.28,299.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,12334.55,0.0,13466.28,1.0,283.91,298.47,301.75,302.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5638.81,0.0,44.02,2275.33,0.0,113.17,0.26,1.0,0.0,3.0,1.0,0.0
18117600.0,303.17,297.15,293.15,0.0,0.0,299.71,1.0,1.0,0.53,303.36,297.15,293.15,0.0,0.0,299.71,1.0,1.0,0.56,303.69,297.15,293.15,0.0,0.0,299.71,1.0,1.0,0.41,302.74,297.15,293.15,0.0,0.0,299.71,1.0,1.0,0.56,302.42,297.15,293.15,0.0,0.0,299.71,1.0,1.0,2.66,299.71,291.15,301.85,298.86,301.85,303.3,299.71,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,12409.77,0.0,13466.19,1.0,283.92,298.56,301.86,302.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5690.6,0.0,44.02,2275.33,0.0,114.3,0.26,1.0,0.0,3.0,1.0,0.0
18117900.0,303.18,297.15,293.15,0.0,0.0,299.8,1.0,1.0,0.53,303.38,297.15,293.15,0.0,0.0,299.8,1.0,1.0,0.56,303.72,297.15,293.15,0.0,0.0,299.8,1.0,1.0,0.41,302.76,297.15,293.15,0.0,0.0,299.8,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,299.8,1.0,1.0,2.66,299.8,291.15,301.95,298.96,301.95,303.32,299.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,12477.07,0.0,13466.11,1.0,283.92,298.65,301.96,302.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5738.76,0.0,44.02,2275.33,0.0,116.04,0.26,1.0,0.0,3.0,1.0,0.0
18118200.0,303.2,297.15,293.15,0.0,0.0,299.88,1.0,1.0,0.53,303.39,297.15,293.15,0.0,0.0,299.88,1.0,1.0,0.56,303.75,297.15,293.15,0.0,0.0,299.88,1.0,1.0,0.41,302.78,297.15,293.15,0.0,0.0,299.88,1.0,1.0,0.56,302.46,297.15,293.15,0.0,0.0,299.88,1.0,1.0,2.66,299.88,291.15,302.04,299.04,302.04,303.34,299.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12532.33,0.0,13466.05,1.0,283.93,298.73,302.05,302.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5780.53,0.0,44.02,2275.33,0.0,118.39,0.26,1.0,0.0,3.0,1.0,0.0
18118500.0,303.21,297.15,293.15,0.0,0.0,299.94,1.0,1.0,0.53,303.4,297.15,293.15,0.0,0.0,299.94,1.0,1.0,0.56,303.78,297.15,293.15,0.0,0.0,299.94,1.0,1.0,0.41,302.8,297.15,293.15,0.0,0.0,299.94,1.0,1.0,0.56,302.48,297.15,293.15,0.0,0.0,299.94,1.0,1.0,2.66,299.94,291.15,302.11,299.11,302.11,303.36,299.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,12571.84,0.0,13466.02,1.0,283.93,298.8,302.11,302.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5813.22,0.0,44.02,2275.33,0.0,121.28,0.26,1.0,0.0,3.0,1.0,0.0
18118800.0,303.22,297.15,293.15,0.0,0.0,299.98,1.0,1.0,0.53,303.41,297.15,293.15,0.0,0.0,299.98,1.0,1.0,0.56,303.8,297.15,293.15,0.0,0.0,299.98,1.0,1.0,0.41,302.81,297.15,293.15,0.0,0.0,299.98,1.0,1.0,0.56,302.5,297.15,293.15,0.0,0.0,299.98,1.0,1.0,2.66,299.98,291.15,302.15,299.14,302.15,303.37,299.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,12591.53,0.0,13466.01,1.0,283.93,298.84,302.15,302.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5834.01,0.0,44.02,2275.33,0.0,124.63,0.26,1.0,0.0,3.0,1.0,0.0
18119100.0,303.22,297.15,293.15,0.0,0.0,300.0,1.0,1.0,0.53,303.41,297.15,293.15,0.0,0.0,300.0,1.0,1.0,0.56,303.81,297.15,293.15,0.0,0.0,300.0,1.0,1.0,0.41,302.82,297.15,293.15,0.0,0.0,300.0,1.0,1.0,0.56,302.5,297.15,293.15,0.0,0.0,300.0,1.0,1.0,2.66,300.0,291.15,302.18,299.17,302.18,303.37,300.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,12607.36,0.0,13466.02,1.0,283.93,298.86,302.17,303.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5845.89,0.0,44.02,2275.33,0.0,125.74,0.26,1.0,0.0,3.0,1.0,0.0
18119400.0,303.22,297.15,293.15,0.0,0.0,300.03,1.0,1.0,0.53,303.41,297.15,293.15,0.0,0.0,300.03,1.0,1.0,0.56,303.81,297.15,293.15,0.0,0.0,300.03,1.0,1.0,0.41,302.82,297.15,293.15,0.0,0.0,300.03,1.0,1.0,0.56,302.51,297.15,293.15,0.0,0.0,300.03,1.0,1.0,2.66,300.03,291.15,302.21,299.2,302.21,303.38,300.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,12627.74,0.0,13466.03,1.0,283.94,298.88,302.2,303.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5859.01,0.0,44.02,2275.33,0.0,125.27,0.26,1.0,0.0,3.0,1.0,0.0
18119700.0,303.21,297.15,293.15,0.0,0.0,300.06,1.0,1.0,0.53,303.4,297.15,293.15,0.0,0.0,300.06,1.0,1.0,0.56,303.82,297.15,293.15,0.0,0.0,300.06,1.0,1.0,0.41,302.82,297.15,293.15,0.0,0.0,300.06,1.0,1.0,0.56,302.51,297.15,293.15,0.0,0.0,300.06,1.0,1.0,2.66,300.06,291.15,302.24,299.23,302.24,303.37,300.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,12648.33,0.0,13466.02,1.0,283.94,298.91,302.23,303.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5872.99,0.0,44.02,2275.33,0.0,125.26,0.26,1.0,0.0,3.0,1.0,0.0
18120000.0,303.21,297.15,293.15,0.0,0.0,300.08,1.0,1.0,0.53,303.4,297.15,293.15,0.0,0.0,300.08,1.0,1.0,0.56,303.82,297.15,293.15,0.0,0.0,300.08,1.0,1.0,0.41,302.82,297.15,293.15,0.0,0.0,300.08,1.0,1.0,0.56,302.51,297.15,293.15,0.0,0.0,300.08,1.0,1.0,2.66,300.08,291.15,302.27,299.25,302.27,303.37,300.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,12667.36,0.0,13466.01,1.0,283.94,298.93,302.25,303.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5886.51,0.0,44.02,2275.33,0.0,125.59,0.26,1.0,0.0,3.0,1.0,0.0
18120300.0,303.2,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.53,303.39,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.56,303.82,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.41,302.82,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.56,302.51,297.15,293.15,0.0,0.0,300.11,1.0,1.0,2.66,300.11,291.15,302.29,299.28,302.29,303.37,300.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,12683.21,0.0,13465.99,1.0,283.94,298.96,302.28,303.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5898.49,0.0,44.02,2275.33,0.0,126.17,0.26,1.0,0.0,3.0,1.0,0.0
18120600.0,303.2,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.53,303.38,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.56,303.81,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.41,302.82,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.56,302.5,297.15,293.15,0.0,0.0,300.12,1.0,1.0,2.66,300.12,291.15,302.31,299.3,302.31,303.36,300.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,12694.21,0.0,13465.98,1.0,283.94,298.98,302.3,303.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5907.78,0.0,44.02,2275.33,0.0,126.98,0.26,1.0,0.0,3.0,1.0,0.0
18120900.0,303.19,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.53,303.37,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.56,303.81,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.41,302.81,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.56,302.5,297.15,293.15,0.0,0.0,300.13,1.0,1.0,2.66,300.13,291.15,302.32,299.31,302.32,303.36,300.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,12698.7,0.0,13465.99,1.0,283.94,298.99,302.31,303.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5913.27,0.0,44.02,2275.33,0.0,128.03,0.26,1.0,0.0,3.0,1.0,0.0
18121200.0,303.18,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.53,303.36,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.56,303.8,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.41,302.81,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,300.13,1.0,1.0,2.66,300.13,291.15,302.32,299.3,302.32,303.35,300.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,12695.08,0.0,13466.01,1.0,283.94,298.99,302.31,303.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5913.8,0.0,44.02,2275.33,0.0,129.29,0.26,1.0,0.0,3.0,1.0,0.0
18121500.0,303.16,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.53,303.35,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.56,303.79,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.41,302.8,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.56,302.48,297.15,293.15,0.0,0.0,300.12,1.0,1.0,2.66,300.12,291.15,302.3,299.29,302.3,303.33,300.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12681.67,0.0,13466.04,1.0,283.94,298.98,302.29,303.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5908.29,0.0,44.02,2275.33,0.0,130.77,0.26,1.0,0.0,3.0,1.0,0.0
18121800.0,303.14,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.53,303.33,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.56,303.77,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.41,302.79,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.56,302.47,297.15,293.15,0.0,0.0,300.1,1.0,1.0,2.66,300.1,291.15,302.27,299.26,302.27,303.32,300.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12656.84,0.0,13466.06,1.0,283.94,298.96,302.26,303.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5895.58,0.0,44.02,2275.33,0.0,132.47,0.26,1.0,0.0,3.0,1.0,0.0
18122100.0,303.12,297.15,293.15,0.0,0.0,300.05,1.0,1.0,0.53,303.31,297.15,293.15,0.0,0.0,300.05,1.0,1.0,0.56,303.74,297.15,293.15,0.0,0.0,300.05,1.0,1.0,0.41,302.77,297.15,293.15,0.0,0.0,300.05,1.0,1.0,0.56,302.45,297.15,293.15,0.0,0.0,300.05,1.0,1.0,2.66,300.05,291.15,302.22,299.21,302.22,303.29,300.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12618.95,0.0,13466.07,1.0,283.94,298.92,302.21,303.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5874.61,0.0,44.02,2275.33,0.0,134.38,0.26,1.0,0.0,3.0,1.0,0.0
18122400.0,303.09,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.53,303.28,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.56,303.71,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.41,302.75,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.56,302.43,297.15,293.15,0.0,0.0,299.99,1.0,1.0,2.66,299.99,291.15,302.15,299.14,302.15,303.27,299.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12566.33,0.0,13466.06,1.0,283.94,298.87,302.15,302.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5844.28,0.0,44.02,2275.33,0.0,136.46,0.26,1.0,0.0,3.0,1.0,0.0
18122700.0,303.06,297.15,293.15,0.0,0.0,299.9,1.0,1.0,0.53,303.25,297.15,293.15,0.0,0.0,299.9,1.0,1.0,0.56,303.67,297.15,293.15,0.0,0.0,299.9,1.0,1.0,0.41,302.72,297.15,293.15,0.0,0.0,299.9,1.0,1.0,0.56,302.4,297.15,293.15,0.0,0.0,299.9,1.0,1.0,2.66,299.9,291.15,302.05,299.07,302.05,303.23,299.9,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12492.56,0.0,13466.05,1.0,283.93,298.8,302.07,302.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5804.51,0.0,44.02,2275.33,0.0,136.24,0.26,1.0,0.0,3.0,1.0,0.0
18123000.0,303.02,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.53,303.21,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.56,303.63,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.41,302.69,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.56,302.36,297.15,293.15,0.0,0.0,299.79,1.0,1.0,2.66,299.79,291.15,301.92,299.01,301.92,303.19,299.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12398.24,0.0,13466.03,1.0,283.93,298.7,302.01,302.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5757.27,0.0,44.02,2275.33,0.0,133.88,0.26,1.0,0.0,3.0,1.0,0.0
18123300.0,302.97,297.15,293.15,0.0,0.0,299.65,1.0,1.0,0.53,303.17,297.15,293.15,0.0,0.0,299.65,1.0,1.0,0.56,303.57,297.15,293.15,0.0,0.0,299.65,1.0,1.0,0.41,302.65,297.15,293.15,0.0,0.0,299.65,1.0,1.0,0.56,302.32,297.15,293.15,0.0,0.0,299.65,1.0,1.0,2.66,299.65,291.15,301.76,298.96,301.76,303.15,299.65,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,12288.26,0.0,13466.03,1.0,283.92,298.57,301.95,302.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5703.6,0.0,44.02,2275.33,0.0,131.07,0.26,1.0,0.0,3.0,1.0,0.0
18123600.0,302.92,297.15,293.15,0.0,0.0,299.5,1.0,1.0,0.53,303.12,297.15,293.15,0.0,0.0,299.5,1.0,1.0,0.56,303.52,297.15,293.15,0.0,0.0,299.5,1.0,1.0,0.41,302.6,297.15,293.15,0.0,0.0,299.5,1.0,1.0,0.56,302.27,297.15,293.15,0.0,0.0,299.5,1.0,1.0,2.66,299.5,291.15,301.58,298.91,301.58,303.09,299.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12166.45,0.0,13466.04,1.0,283.91,298.43,301.91,302.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5644.72,0.0,44.02,2275.33,0.0,127.84,0.26,1.0,0.0,3.0,1.0,0.0
18123900.0,302.86,297.15,293.15,0.0,0.0,299.33,1.0,1.0,0.53,303.07,297.15,293.15,0.0,0.0,299.33,1.0,1.0,0.56,303.45,297.15,293.15,0.0,0.0,299.33,1.0,1.0,0.41,302.55,297.15,293.15,0.0,0.0,299.33,1.0,1.0,0.56,302.22,297.15,293.15,0.0,0.0,299.33,1.0,1.0,2.66,299.33,291.15,301.39,298.87,301.39,303.03,299.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12036.81,0.0,13466.06,1.0,283.91,298.28,301.86,302.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5582.14,0.0,44.02,2275.33,0.0,124.24,0.26,1.0,0.0,3.0,1.0,0.0
18124200.0,302.79,297.15,293.15,0.0,0.0,299.15,1.0,1.0,0.53,303.01,297.15,293.15,0.0,0.0,299.15,1.0,1.0,0.56,303.39,297.15,293.15,0.0,0.0,299.15,1.0,1.0,0.41,302.49,297.15,293.15,0.0,0.0,299.15,1.0,1.0,0.56,302.16,297.15,293.15,0.0,0.0,299.15,1.0,1.0,2.66,299.15,291.15,301.19,298.83,301.19,302.97,299.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,11903.11,0.0,13466.09,1.0,283.9,298.12,301.83,302.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5517.38,0.0,44.02,2275.33,0.0,120.4,0.26,1.0,0.0,3.0,1.0,0.0
18124500.0,302.73,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.53,302.95,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.56,303.32,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.41,302.44,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.56,302.1,297.15,293.15,0.0,0.0,298.97,1.0,1.0,2.66,298.97,291.15,300.99,298.8,300.99,302.91,298.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,11769.21,0.0,13466.13,1.0,283.89,297.95,301.79,302.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5452.06,0.0,44.02,2275.33,0.0,116.42,0.26,1.0,0.0,3.0,1.0,0.0
18124800.0,302.67,297.15,293.15,0.0,0.0,298.83,1.0,1.0,0.53,302.9,297.15,293.15,0.0,0.0,298.83,1.0,1.0,0.56,303.25,297.15,293.15,0.0,0.0,298.83,1.0,1.0,0.41,302.38,297.15,293.15,0.0,0.0,298.83,1.0,1.0,0.56,302.05,297.15,293.15,0.0,0.0,298.83,1.0,1.0,2.66,298.83,291.15,300.79,298.77,300.79,302.85,298.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,11659.14,0.0,13466.16,1.0,283.88,297.79,301.77,302.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5388.76,0.0,44.02,2275.33,0.0,112.46,0.26,1.0,0.0,3.0,1.0,0.0
18125100.0,302.62,297.15,293.15,0.0,0.0,298.72,1.0,1.0,0.53,302.85,297.15,293.15,0.0,0.0,298.72,1.0,1.0,0.56,303.2,297.15,293.15,0.0,0.0,298.72,1.0,1.0,0.41,302.33,297.15,293.15,0.0,0.0,298.72,1.0,1.0,0.56,302.0,297.15,293.15,0.0,0.0,298.72,1.0,1.0,2.66,298.72,291.15,300.6,298.74,300.6,302.8,298.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11551.13,0.0,13466.17,1.0,283.87,297.64,301.74,302.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5332.5,0.0,44.02,2275.33,0.0,109.53,0.26,1.0,0.0,3.0,1.0,0.0
18125400.0,302.57,297.15,293.15,0.0,0.0,298.63,1.0,1.0,0.53,302.8,297.15,293.15,0.0,0.0,298.63,1.0,1.0,0.56,303.14,297.15,293.15,0.0,0.0,298.63,1.0,1.0,0.41,302.29,297.15,293.15,0.0,0.0,298.63,1.0,1.0,0.56,301.96,297.15,293.15,0.0,0.0,298.63,1.0,1.0,2.66,298.63,291.15,300.43,298.72,300.43,302.75,298.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11450.16,0.0,13466.18,1.0,283.87,297.51,301.72,302.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5281.13,0.0,44.02,2275.33,0.0,107.66,0.26,1.0,0.0,3.0,1.0,0.0
18125700.0,302.52,297.15,293.15,0.0,0.0,298.54,1.0,1.0,0.53,302.76,297.15,293.15,0.0,0.0,298.54,1.0,1.0,0.56,303.09,297.15,293.15,0.0,0.0,298.54,1.0,1.0,0.41,302.25,297.15,293.15,0.0,0.0,298.54,1.0,1.0,0.56,301.92,297.15,293.15,0.0,0.0,298.54,1.0,1.0,2.66,298.54,291.15,300.28,298.7,300.28,302.7,298.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11362.06,0.0,13466.19,1.0,283.86,297.39,301.7,302.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5235.25,0.0,44.02,2275.33,0.0,106.05,0.26,1.0,0.0,3.0,1.0,0.0
18126000.0,302.48,297.15,293.15,0.0,0.0,298.47,1.0,1.0,0.53,302.72,297.15,293.15,0.0,0.0,298.47,1.0,1.0,0.56,303.04,297.15,293.15,0.0,0.0,298.47,1.0,1.0,0.41,302.21,297.15,293.15,0.0,0.0,298.47,1.0,1.0,0.56,301.88,297.15,293.15,0.0,0.0,298.47,1.0,1.0,2.66,298.47,291.15,300.15,298.68,300.15,302.66,298.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,11290.91,0.0,13466.22,1.0,283.86,297.29,301.68,302.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5196.66,0.0,44.02,2275.33,0.0,104.68,0.26,1.0,0.0,3.0,1.0,0.0
18126300.0,303.29,303.15,285.15,0.0,0.0,299.42,1.0,0.93,0.0,303.34,303.15,285.15,0.0,0.0,299.44,1.0,0.95,0.0,303.76,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,302.81,303.15,285.15,0.0,0.0,299.38,1.0,0.82,0.0,302.61,303.15,285.15,0.0,0.0,299.34,1.0,0.77,0.0,299.53,303.15,300.04,298.67,302.38,302.45,295.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.65,410.0,85.57,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600.0,303.64,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,299.38,1.0,0.82,0.0,303.05,303.15,285.15,0.0,0.0,299.34,1.0,0.74,0.0,299.53,303.15,299.93,298.66,302.38,302.45,295.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.57,410.0,8.33,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900.0,303.82,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.27,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,299.38,1.0,0.85,0.0,303.27,303.15,285.15,0.0,0.0,299.34,1.0,0.76,0.0,299.53,303.15,299.83,298.65,302.38,302.45,295.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,7.81,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200.0,303.91,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.35,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.38,1.0,0.89,0.0,303.38,303.15,285.15,0.0,0.0,299.34,1.0,0.8,0.0,299.53,303.15,299.73,298.64,302.38,302.45,295.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.41,410.0,16.3,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500.0,303.95,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.39,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,299.38,1.0,0.94,0.0,303.43,303.15,285.15,0.0,0.0,299.34,1.0,0.85,0.0,299.52,303.15,299.64,298.63,302.38,302.45,296.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.35,410.0,14.63,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800.0,303.97,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.38,1.0,0.99,0.0,303.46,303.15,285.15,0.0,0.0,299.34,1.0,0.91,0.0,299.52,303.15,299.55,298.62,302.38,302.45,296.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.31,410.0,12.39,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100.0,303.98,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.41,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.34,1.0,0.96,0.0,299.52,303.15,299.46,298.6,302.38,302.45,296.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.28,410.0,10.52,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400.0,303.98,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.42,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.52,303.15,299.38,298.58,302.38,302.45,296.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.27,410.0,8.91,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700.0,303.98,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.42,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.52,303.15,299.31,298.54,302.38,302.45,296.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.27,410.0,7.6,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000.0,303.98,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.42,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.52,303.15,299.25,298.5,302.38,302.45,296.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.29,410.0,6.49,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300.0,303.98,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.41,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.52,303.15,299.2,298.44,302.38,302.45,296.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.31,410.0,5.53,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600.0,303.98,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.41,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.52,303.15,299.15,298.37,302.38,302.45,296.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,4.72,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900.0,303.98,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.41,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.52,303.15,299.12,298.3,302.38,302.45,296.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.35,410.0,4.03,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200.0,303.98,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.52,303.15,299.12,298.22,302.38,302.45,296.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.38,410.0,3.44,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500.0,303.98,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.52,303.15,299.13,298.13,302.38,302.45,296.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.42,410.0,2.95,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800.0,303.97,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.52,303.15,299.15,298.04,302.38,302.45,296.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.46,410.0,2.53,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100.0,303.97,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.39,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.52,303.15,299.18,297.95,302.38,302.45,296.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.47,410.0,2.18,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
