time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18131400.0,303.97,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.39,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.52,303.15,299.21,297.84,302.38,302.45,296.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.48,410.0,1.94,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700.0,303.97,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,304.38,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.37,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.51,303.15,299.24,297.73,302.38,302.45,296.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,1.24,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000.0,303.97,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,304.38,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.37,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.51,303.15,299.26,297.61,302.38,302.45,296.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.66,410.0,1.34,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300.0,303.98,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,304.37,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.37,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.51,303.15,299.27,297.48,302.38,302.45,296.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.99,410.0,1.15,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600.0,303.99,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,304.37,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.37,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.51,303.15,299.25,297.34,302.38,302.45,296.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.38,410.0,0.98,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900.0,303.99,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.36,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.53,303.15,299.22,297.19,302.38,302.45,296.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.73,410.0,0.97,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200.0,303.99,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.36,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.53,303.15,299.15,297.03,302.38,302.45,296.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.89,410.0,0.73,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500.0,303.98,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.35,303.15,285.15,0.0,0.0,299.49,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.53,303.15,299.07,296.86,302.38,302.45,296.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.88,410.0,0.66,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800.0,303.98,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.34,303.15,285.15,0.0,0.0,299.49,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.53,303.15,298.98,296.68,302.38,302.45,296.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.78,410.0,0.6,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100.0,303.98,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.34,303.15,285.15,0.0,0.0,299.49,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.53,303.15,298.9,296.49,302.38,302.45,296.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.63,410.0,0.54,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400.0,303.97,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,299.49,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.53,303.15,298.82,296.31,302.38,302.45,296.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.44,410.0,0.35,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700.0,303.97,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,299.49,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.53,303.15,298.73,296.13,302.38,302.45,296.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.25,410.0,0.32,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000.0,303.97,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.32,303.15,285.15,0.0,0.0,299.49,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.53,303.15,298.65,295.96,302.38,302.45,296.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.06,410.0,0.26,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300.0,303.96,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.31,303.15,285.15,0.0,0.0,299.49,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.53,303.15,298.57,295.79,302.38,302.45,296.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.88,410.0,0.28,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600.0,303.96,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.31,303.15,285.15,0.0,0.0,299.49,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.53,303.15,298.48,295.64,302.38,302.45,296.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.74,410.0,0.19,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900.0,303.95,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.3,303.15,285.15,0.0,0.0,299.49,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.53,303.15,298.4,295.51,302.38,302.45,296.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.63,410.0,0.18,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200.0,303.95,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,299.49,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.53,303.15,298.32,295.4,302.38,302.45,296.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.56,410.0,0.16,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500.0,303.94,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,299.49,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.53,303.15,298.23,295.31,302.38,302.45,296.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.51,410.0,0.14,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800.0,303.94,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.28,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.53,303.15,298.15,295.25,302.38,302.45,296.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100.0,303.93,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.27,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.53,303.15,298.07,295.21,302.38,302.45,296.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.48,410.0,0.09,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400.0,303.93,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.27,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.53,303.15,297.98,295.17,302.38,302.45,296.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.5,410.0,0.08,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700.0,303.92,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.88,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.26,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.53,303.15,297.9,295.14,302.38,302.45,296.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.54,410.0,0.07,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000.0,303.92,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.88,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.25,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.53,303.15,297.82,295.12,302.38,302.45,296.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.59,410.0,0.06,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300.0,303.91,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.53,303.15,297.73,295.1,302.38,302.45,296.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.66,410.0,0.05,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600.0,303.91,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.53,303.15,297.65,295.08,302.38,302.45,296.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.74,410.0,0.09,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900.0,303.9,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.23,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.53,303.15,297.57,295.06,302.38,302.45,296.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.7,410.0,0.19,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200.0,303.9,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.84,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.53,303.15,297.48,295.04,302.38,302.45,296.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.65,410.0,0.01,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500.0,303.89,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.84,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.53,303.15,297.4,295.03,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800.0,303.89,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.53,303.15,297.32,295.02,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100.0,303.88,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.53,303.15,297.23,295.0,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400.0,303.88,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.19,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.52,303.15,297.15,294.99,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700.0,303.87,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,299.37,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.52,303.15,297.06,294.97,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000.0,303.87,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.52,303.15,296.97,294.95,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.5,410.0,0.22,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300.0,303.86,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.17,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.52,303.15,296.88,294.93,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.03,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600.0,303.85,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,304.16,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,299.37,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.52,303.15,296.78,294.91,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900.0,303.83,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.84,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,304.16,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,299.37,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.52,303.15,296.68,294.89,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200.0,303.83,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,299.44,1.0,1.0,0.0,304.15,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.34,1.0,1.0,0.0,299.52,303.15,296.59,294.87,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.1,410.0,0.19,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500.0,303.83,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,304.14,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.37,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.52,303.15,296.5,294.85,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800.0,303.83,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,304.14,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.37,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.52,303.15,296.41,294.84,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100.0,303.83,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.84,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.37,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.52,303.15,296.33,294.82,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400.0,303.82,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.84,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.37,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.52,303.15,296.26,294.81,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700.0,303.82,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.37,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.52,303.15,296.2,294.8,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000.0,303.81,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,299.48,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.37,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.52,303.15,296.15,294.8,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300.0,303.81,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.37,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.52,303.15,296.11,294.81,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600.0,303.8,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.37,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.52,303.15,296.09,294.82,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900.0,303.8,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.37,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.52,303.15,296.08,294.83,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200.0,303.79,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.37,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.51,303.15,296.08,294.85,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500.0,303.79,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.37,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.51,303.15,296.08,294.87,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800.0,303.78,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.37,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.51,303.15,296.09,294.89,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100.0,303.77,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.37,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.51,303.15,296.1,294.91,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400.0,303.77,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.37,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.51,303.15,296.11,294.94,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700.0,303.76,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.37,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.51,303.15,296.13,294.97,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000.0,303.76,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.37,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.51,303.15,296.14,295.0,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300.0,303.75,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.37,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.51,303.15,296.15,295.03,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600.0,303.74,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.37,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.51,303.15,296.15,295.05,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900.0,303.73,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.37,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.51,303.15,296.15,295.08,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200.0,303.73,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.37,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.51,303.15,296.15,295.12,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500.0,303.72,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.37,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.51,303.15,296.15,295.16,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800.0,303.71,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.37,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.51,303.15,296.15,295.2,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100.0,303.71,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.37,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.51,303.15,296.15,295.24,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400.0,303.7,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.37,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.51,303.15,296.15,295.28,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700.0,303.7,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,299.43,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.37,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.51,303.15,296.15,295.32,302.38,302.45,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000.0,303.69,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.7,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.5,303.15,296.15,295.35,302.38,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300.0,303.69,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.5,303.15,296.15,295.38,302.38,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600.0,303.69,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.5,303.15,296.15,295.4,302.38,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900.0,303.69,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.5,303.15,296.15,295.42,302.38,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200.0,303.68,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.5,303.15,296.15,295.42,302.38,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500.0,303.68,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.5,303.15,296.15,295.42,302.38,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800.0,303.67,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.5,303.15,296.15,295.42,302.38,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100.0,303.66,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.5,303.15,296.15,295.42,302.38,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400.0,303.66,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,299.47,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,299.33,1.0,1.0,0.0,299.5,303.15,296.15,295.42,302.38,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700.0,303.65,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,299.5,303.15,296.15,295.42,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000.0,303.65,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,299.5,303.15,296.15,295.42,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300.0,303.64,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,299.5,303.15,296.15,295.42,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600.0,303.64,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,299.5,303.15,296.15,295.42,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900.0,303.64,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,299.5,303.15,296.15,295.42,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200.0,303.63,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,299.5,303.15,296.15,295.42,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500.0,303.63,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,299.5,303.15,296.15,295.42,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800.0,303.63,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,299.5,303.15,296.15,295.42,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100.0,303.63,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,299.5,303.15,296.15,295.42,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400.0,303.63,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,299.5,303.15,296.15,295.42,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700.0,303.63,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.88,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,299.5,303.15,296.15,295.42,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
