time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156000.0,303.63,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.88,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,299.5,303.15,296.15,295.42,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300.0,303.63,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,299.5,303.15,296.15,295.42,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600.0,303.62,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,299.49,303.15,296.15,295.42,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900.0,303.62,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,299.49,303.15,296.15,295.42,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200.0,303.62,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,299.49,303.15,296.15,295.42,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500.0,303.61,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,299.49,303.15,296.15,295.42,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800.0,303.61,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,299.49,303.15,296.15,295.42,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100.0,303.61,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.84,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,299.49,303.15,296.15,295.42,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400.0,303.6,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.84,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,299.49,303.15,296.15,295.42,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700.0,303.6,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,299.49,303.15,296.15,295.42,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000.0,303.59,303.15,285.15,0.0,0.0,299.4,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,299.49,303.15,296.14,295.41,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300.0,303.59,303.15,285.15,0.0,0.0,299.39,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,299.49,303.15,296.13,295.4,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600.0,303.58,303.15,285.15,0.0,0.0,299.39,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,299.49,303.15,296.11,295.39,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900.0,303.58,303.15,285.15,0.0,0.0,299.39,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,299.49,303.15,296.1,295.37,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200.0,303.57,303.15,285.15,0.0,0.0,299.39,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,299.49,303.15,296.09,295.36,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500.0,303.55,303.15,285.15,0.0,0.0,299.39,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,299.42,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.46,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.36,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.32,1.0,1.0,0.0,299.49,303.15,296.08,295.35,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.16,410.0,0.02,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800.0,303.54,303.15,285.15,0.0,0.0,299.39,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,299.49,303.15,296.08,295.35,302.39,302.46,296.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100.0,303.54,303.15,285.15,0.0,0.0,299.39,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,299.49,303.15,296.08,295.35,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400.0,303.55,303.15,285.15,0.0,0.0,299.39,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,299.48,303.15,296.09,295.37,302.39,302.46,296.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700.0,303.56,303.15,285.15,0.0,0.0,299.39,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,299.48,303.15,296.11,295.39,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000.0,303.55,303.15,285.15,0.0,0.0,299.39,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,299.48,303.15,296.15,295.42,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.73,410.0,0.07,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300.0,303.55,303.15,285.15,0.0,0.0,299.39,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,299.48,303.15,296.2,295.46,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.78,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600.0,303.55,303.15,285.15,0.0,0.0,299.39,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,299.48,303.15,296.26,295.49,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.83,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900.0,303.55,303.15,285.15,0.0,0.0,299.39,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,299.48,303.15,296.33,295.52,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200.0,303.55,303.15,285.15,0.0,0.0,299.39,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,299.48,303.15,296.41,295.54,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.93,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500.0,303.55,303.15,285.15,0.0,0.0,299.39,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,299.48,303.15,296.5,295.56,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.98,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800.0,303.56,303.15,285.15,0.0,0.0,299.39,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,299.48,303.15,296.59,295.58,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.02,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100.0,303.56,303.15,285.15,0.0,0.0,299.39,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,299.48,303.15,296.68,295.6,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.07,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400.0,303.56,303.15,285.15,0.0,0.0,299.39,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,299.48,303.15,296.78,295.62,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.1,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700.0,303.57,303.15,285.15,0.0,0.0,299.39,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,299.48,303.15,296.88,295.65,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.14,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000.0,303.57,303.15,285.15,0.0,0.0,299.39,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,299.48,303.15,296.97,295.68,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.16,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300.0,303.58,303.15,285.15,0.0,0.0,299.39,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,299.48,303.15,297.06,295.72,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.19,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600.0,303.59,303.15,285.15,0.0,0.0,299.39,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,299.48,303.15,297.15,295.77,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.2,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900.0,303.6,303.15,285.15,0.0,0.0,299.39,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,299.48,303.15,297.23,295.83,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.2,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200.0,303.61,303.15,285.15,0.0,0.0,299.39,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,299.48,303.15,297.32,295.9,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.19,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166500.0,303.62,303.15,285.15,0.0,0.0,299.39,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,299.48,303.15,297.4,295.98,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.16,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166800.0,303.63,303.15,285.15,0.0,0.0,299.39,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,299.48,303.15,297.48,296.07,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167100.0,303.65,303.15,285.15,0.0,0.0,299.39,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,299.48,303.15,297.57,296.16,302.39,302.46,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.09,410.0,0.01,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167400.0,303.67,303.15,285.15,0.0,0.0,299.39,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,299.48,303.15,297.65,296.26,302.39,302.46,296.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.05,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167700.0,303.69,303.15,285.15,0.0,0.0,299.39,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,299.48,303.15,297.73,296.35,302.39,302.46,296.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.02,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168000.0,303.71,303.15,285.15,0.0,0.0,299.39,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,299.48,303.15,297.82,296.44,302.39,302.46,296.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.99,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168300.0,303.73,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,299.48,303.15,297.9,296.53,302.39,302.46,296.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.97,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168600.0,303.76,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,299.48,303.15,297.98,296.61,302.39,302.46,296.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168900.0,303.79,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,299.48,303.15,298.07,296.68,302.39,302.46,296.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.95,410.0,0.01,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18169200.0,303.82,303.15,285.15,0.0,0.0,299.38,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,299.41,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,299.45,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,299.35,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,299.31,1.0,1.0,0.0,299.48,303.15,298.15,296.74,302.39,302.46,296.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,283.86,297.29,301.65,302.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18169500.0,302.67,297.15,293.15,0.0,0.0,297.56,1.0,1.0,0.53,302.73,297.15,293.15,0.0,0.0,297.56,1.0,1.0,0.56,302.83,297.15,293.15,0.0,0.0,297.56,1.0,1.0,0.41,302.41,297.15,293.15,0.0,0.0,297.56,1.0,1.0,0.56,302.39,297.15,293.15,0.0,0.0,297.56,1.0,1.0,2.66,297.55,291.15,298.23,296.79,298.23,302.63,297.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.53,410.0,4650.48,0.0,13466.38,1.0,283.89,297.92,301.88,302.59,293.15,293.15,283.15,18120.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.17,1.0,0.0,1.0,0.2,0.83,0.0,5.26,4.11,1.15,0.0,0.0,0.0,5503.59,0.0,44.45,2277.43,0.0,0.0,0.26,1.0,0.0,3.0,1.0,0.0
18169800.0,302.16,297.15,293.15,0.0,0.0,296.75,1.0,1.0,0.53,302.22,297.15,293.15,0.0,0.0,296.75,1.0,1.0,0.56,302.3,297.15,293.15,0.0,0.0,296.75,1.0,1.0,0.41,301.9,297.15,293.15,0.0,0.0,296.75,1.0,1.0,0.56,301.79,297.15,293.15,0.0,0.0,296.75,1.0,1.0,2.66,296.75,291.15,298.32,296.84,298.32,302.12,296.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,10036.01,0.0,13466.39,1.0,283.78,295.8,299.63,300.42,293.15,293.15,283.15,18014.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4394.25,0.0,44.07,2275.33,0.0,238.75,0.26,1.0,0.0,3.0,1.0,0.0
18170100.0,302.04,297.15,293.15,0.0,0.0,296.8,1.0,1.0,0.53,302.07,297.15,293.15,0.0,0.0,296.8,1.0,1.0,0.56,302.15,297.15,293.15,0.0,0.0,296.8,1.0,1.0,0.41,301.76,297.15,293.15,0.0,0.0,296.8,1.0,1.0,0.56,301.61,297.15,293.15,0.0,0.0,296.8,1.0,1.0,2.66,296.8,291.15,298.4,296.89,298.4,301.99,296.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,10145.03,0.0,13466.41,1.0,283.78,295.76,299.87,300.48,293.15,293.15,283.15,18001.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4418.81,0.0,44.03,2275.33,0.0,80.94,0.26,1.0,0.0,3.0,1.0,0.0
18170400.0,302.02,297.15,293.15,0.0,0.0,296.86,1.0,1.0,0.53,302.02,297.15,293.15,0.0,0.0,296.86,1.0,1.0,0.56,302.1,297.15,293.15,0.0,0.0,296.86,1.0,1.0,0.41,301.71,297.15,293.15,0.0,0.0,296.86,1.0,1.0,0.56,301.56,297.15,293.15,0.0,0.0,296.86,1.0,1.0,2.66,296.86,291.15,298.48,296.93,298.48,301.96,296.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,10196.77,0.0,13466.42,1.0,283.78,295.83,299.93,300.58,293.15,293.15,283.15,18000.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4448.6,0.0,44.02,2275.33,0.0,95.74,0.26,1.0,0.0,3.0,1.0,0.0
18170700.0,302.03,297.15,293.15,0.0,0.0,296.92,1.0,1.0,0.53,302.0,297.15,293.15,0.0,0.0,296.92,1.0,1.0,0.56,302.08,297.15,293.15,0.0,0.0,296.92,1.0,1.0,0.41,301.7,297.15,293.15,0.0,0.0,296.92,1.0,1.0,0.56,301.54,297.15,293.15,0.0,0.0,296.92,1.0,1.0,2.66,296.92,291.15,298.57,296.96,298.57,301.95,296.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,10247.97,0.0,13466.43,1.0,283.79,295.89,299.96,300.62,293.15,293.15,283.15,18000.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4475.48,0.0,44.02,2275.33,0.0,96.36,0.26,1.0,0.0,3.0,1.0,0.0
18171000.0,302.04,297.15,293.15,0.0,0.0,296.97,1.0,1.0,0.53,301.99,297.15,293.15,0.0,0.0,296.97,1.0,1.0,0.56,302.07,297.15,293.15,0.0,0.0,296.97,1.0,1.0,0.41,301.69,297.15,293.15,0.0,0.0,296.97,1.0,1.0,0.56,301.53,297.15,293.15,0.0,0.0,296.97,1.0,1.0,2.66,296.97,291.15,298.65,296.99,298.65,301.95,296.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,10298.68,0.0,13466.44,1.0,283.79,295.96,299.99,300.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4501.6,0.0,44.02,2275.33,0.0,97.32,0.26,1.0,0.0,3.0,1.0,0.0
18171300.0,302.07,297.15,293.15,0.0,0.0,297.03,1.0,1.0,0.53,301.99,297.15,293.15,0.0,0.0,297.03,1.0,1.0,0.56,302.06,297.15,293.15,0.0,0.0,297.03,1.0,1.0,0.41,301.69,297.15,293.15,0.0,0.0,297.03,1.0,1.0,0.56,301.52,297.15,293.15,0.0,0.0,297.03,1.0,1.0,2.66,297.03,291.15,298.73,297.02,298.73,301.95,297.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,10348.8,0.0,13466.44,1.0,283.79,296.02,300.02,300.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4526.77,0.0,44.02,2275.33,0.0,98.32,0.26,1.0,0.0,3.0,1.0,0.0
18171600.0,302.09,297.15,293.15,0.0,0.0,297.08,1.0,1.0,0.53,301.99,297.15,293.15,0.0,0.0,297.08,1.0,1.0,0.56,302.05,297.15,293.15,0.0,0.0,297.08,1.0,1.0,0.41,301.69,297.15,293.15,0.0,0.0,297.08,1.0,1.0,0.56,301.52,297.15,293.15,0.0,0.0,297.08,1.0,1.0,2.66,297.08,291.15,298.82,297.03,298.82,301.96,297.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,10398.28,0.0,13466.45,1.0,283.8,296.08,300.03,300.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4550.89,0.0,44.02,2275.33,0.0,99.4,0.26,1.0,0.0,3.0,1.0,0.0
18171900.0,302.11,297.15,293.15,0.0,0.0,297.12,1.0,1.0,0.53,301.98,297.15,293.15,0.0,0.0,297.12,1.0,1.0,0.56,302.05,297.15,293.15,0.0,0.0,297.12,1.0,1.0,0.41,301.69,297.15,293.15,0.0,0.0,297.12,1.0,1.0,0.56,301.52,297.15,293.15,0.0,0.0,297.12,1.0,1.0,2.66,297.12,291.15,298.9,297.05,298.9,301.97,297.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,10447.06,0.0,13466.45,1.0,283.8,296.15,300.05,300.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4573.87,0.0,44.02,2275.33,0.0,100.6,0.26,1.0,0.0,3.0,1.0,0.0
18172200.0,302.14,297.15,293.15,0.0,0.0,297.17,1.0,1.0,0.53,301.98,297.15,293.15,0.0,0.0,297.17,1.0,1.0,0.56,302.05,297.15,293.15,0.0,0.0,297.17,1.0,1.0,0.41,301.69,297.15,293.15,0.0,0.0,297.17,1.0,1.0,0.56,301.51,297.15,293.15,0.0,0.0,297.17,1.0,1.0,2.66,297.17,291.15,298.98,297.05,298.98,301.98,297.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,10496.2,0.0,13466.44,1.0,283.8,296.21,300.05,300.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4595.58,0.0,44.02,2275.33,0.0,101.87,0.26,1.0,0.0,3.0,1.0,0.0
18172500.0,302.16,297.15,293.15,0.0,0.0,297.24,1.0,1.0,0.53,301.99,297.15,293.15,0.0,0.0,297.24,1.0,1.0,0.56,302.05,297.15,293.15,0.0,0.0,297.24,1.0,1.0,0.41,301.7,297.15,293.15,0.0,0.0,297.24,1.0,1.0,0.56,301.52,297.15,293.15,0.0,0.0,297.24,1.0,1.0,2.66,297.24,291.15,299.07,297.04,299.07,301.99,297.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,10559.33,0.0,13466.44,1.0,283.81,296.27,300.04,300.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4617.71,0.0,44.02,2275.33,0.0,103.28,0.26,1.0,0.0,3.0,1.0,0.0
18172800.0,302.19,297.15,293.15,0.0,0.0,297.32,1.0,1.0,0.53,302.0,297.15,293.15,0.0,0.0,297.32,1.0,1.0,0.56,302.05,297.15,293.15,0.0,0.0,297.32,1.0,1.0,0.41,301.71,297.15,293.15,0.0,0.0,297.32,1.0,1.0,0.56,301.52,297.15,293.15,0.0,0.0,297.32,1.0,1.0,2.66,297.32,291.15,299.15,297.03,299.15,302.01,297.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,10614.76,0.0,13466.44,1.0,283.81,296.34,300.03,300.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4639.74,0.0,44.02,2275.33,0.0,104.93,0.26,1.0,0.0,3.0,1.0,0.0
18173100.0,302.23,297.15,293.15,0.0,0.0,297.41,1.0,1.0,0.53,302.01,297.15,293.15,0.0,0.0,297.41,1.0,1.0,0.56,302.07,297.15,293.15,0.0,0.0,297.41,1.0,1.0,0.41,301.73,297.15,293.15,0.0,0.0,297.41,1.0,1.0,0.56,301.54,297.15,293.15,0.0,0.0,297.41,1.0,1.0,2.66,297.41,291.15,299.27,297.04,299.27,302.03,297.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,10704.04,0.0,13466.44,1.0,283.81,296.43,300.04,300.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4670.34,0.0,44.02,2275.33,0.0,102.93,0.26,1.0,0.0,3.0,1.0,0.0
18173400.0,302.28,297.15,293.15,0.0,0.0,297.57,1.0,1.0,0.53,302.04,297.15,293.15,0.0,0.0,297.57,1.0,1.0,0.56,302.09,297.15,293.15,0.0,0.0,297.57,1.0,1.0,0.41,301.75,297.15,293.15,0.0,0.0,297.57,1.0,1.0,0.56,301.56,297.15,293.15,0.0,0.0,297.57,1.0,1.0,2.66,297.57,291.15,299.45,297.1,299.45,302.07,297.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,10837.7,0.0,13466.44,1.0,283.82,296.56,300.1,300.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4725.2,0.0,44.02,2275.33,0.0,101.31,0.26,1.0,0.0,3.0,1.0,0.0
18173700.0,302.34,297.15,293.15,0.0,0.0,297.77,1.0,1.0,0.53,302.09,297.15,293.15,0.0,0.0,297.77,1.0,1.0,0.56,302.13,297.15,293.15,0.0,0.0,297.77,1.0,1.0,0.41,301.8,297.15,293.15,0.0,0.0,297.77,1.0,1.0,0.56,301.6,297.15,293.15,0.0,0.0,297.77,1.0,1.0,2.66,297.77,291.15,299.68,297.21,299.68,302.12,297.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,11002.12,0.0,13466.46,1.0,283.83,296.73,300.21,300.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4801.61,0.0,44.02,2275.33,0.0,100.71,0.26,1.0,0.0,3.0,1.0,0.0
18174000.0,302.42,297.15,293.15,0.0,0.0,298.01,1.0,1.0,0.53,302.14,297.15,293.15,0.0,0.0,298.01,1.0,1.0,0.56,302.18,297.15,293.15,0.0,0.0,298.01,1.0,1.0,0.41,301.85,297.15,293.15,0.0,0.0,298.01,1.0,1.0,0.56,301.65,297.15,293.15,0.0,0.0,298.01,1.0,1.0,2.66,298.01,291.15,299.95,297.34,299.95,302.18,298.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,11190.35,0.0,13466.48,1.0,283.84,296.95,300.34,301.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4895.04,0.0,44.02,2275.33,0.0,100.92,0.26,1.0,0.0,3.0,1.0,0.0
18174300.0,302.5,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.53,302.2,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.41,301.91,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.56,301.71,297.15,293.15,0.0,0.0,298.27,1.0,1.0,2.66,298.27,291.15,300.25,297.5,300.25,302.26,298.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.5,410.0,11394.24,0.0,13466.5,1.0,283.85,297.19,300.5,301.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5001.13,0.0,44.02,2275.33,0.0,101.88,0.26,1.0,0.0,3.0,1.0,0.0
18174600.0,302.6,297.15,293.15,0.0,0.0,298.55,1.0,1.0,0.53,302.28,297.15,293.15,0.0,0.0,298.55,1.0,1.0,0.56,302.3,297.15,293.15,0.0,0.0,298.55,1.0,1.0,0.41,301.98,297.15,293.15,0.0,0.0,298.55,1.0,1.0,0.56,301.78,297.15,293.15,0.0,0.0,298.55,1.0,1.0,2.66,298.55,291.15,300.57,297.67,300.57,302.33,298.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.5,410.0,11606.37,0.0,13466.52,1.0,283.86,297.44,300.67,301.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5115.29,0.0,44.02,2275.33,0.0,103.5,0.26,1.0,0.0,3.0,1.0,0.0
18174900.0,302.69,297.15,293.15,0.0,0.0,298.83,1.0,1.0,0.53,302.35,297.15,293.15,0.0,0.0,298.83,1.0,1.0,0.56,302.38,297.15,293.15,0.0,0.0,298.83,1.0,1.0,0.41,302.06,297.15,293.15,0.0,0.0,298.83,1.0,1.0,0.56,301.86,297.15,293.15,0.0,0.0,298.83,1.0,1.0,2.66,298.83,291.15,300.89,297.84,300.89,302.42,298.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.49,410.0,11818.99,0.0,13466.55,1.0,283.88,297.7,300.84,301.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5232.93,0.0,44.02,2275.33,0.0,105.77,0.26,1.0,0.0,3.0,1.0,0.0
18175200.0,302.79,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.53,302.43,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.56,302.45,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.41,302.13,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.56,301.94,297.15,293.15,0.0,0.0,299.11,1.0,1.0,2.66,299.11,291.15,301.2,298.0,301.2,302.5,299.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.48,410.0,12024.4,0.0,13466.57,1.0,283.89,297.97,301.0,301.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5349.26,0.0,44.02,2275.33,0.0,108.73,0.26,1.0,0.0,3.0,1.0,0.0
18175500.0,302.88,297.15,293.15,0.0,0.0,299.37,1.0,1.0,0.53,302.52,297.15,293.15,0.0,0.0,299.37,1.0,1.0,0.56,302.53,297.15,293.15,0.0,0.0,299.37,1.0,1.0,0.41,302.21,297.15,293.15,0.0,0.0,299.37,1.0,1.0,0.56,302.01,297.15,293.15,0.0,0.0,299.37,1.0,1.0,2.66,299.37,291.15,301.49,298.15,301.49,302.59,299.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.48,410.0,12214.79,0.0,13466.6,1.0,283.9,298.22,301.15,301.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5459.73,0.0,44.02,2275.33,0.0,112.88,0.26,1.0,0.0,3.0,1.0,0.0
18175800.0,302.98,297.15,293.15,0.0,0.0,299.61,1.0,1.0,0.53,302.6,297.15,293.15,0.0,0.0,299.61,1.0,1.0,0.56,302.6,297.15,293.15,0.0,0.0,299.61,1.0,1.0,0.41,302.29,297.15,293.15,0.0,0.0,299.61,1.0,1.0,0.56,302.09,297.15,293.15,0.0,0.0,299.61,1.0,1.0,2.66,299.61,291.15,301.76,298.26,301.76,302.67,299.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,12382.46,0.0,13466.62,1.0,283.91,298.44,301.27,302.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5559.18,0.0,44.02,2275.33,0.0,120.03,0.26,1.0,0.0,3.0,1.0,0.0
18176100.0,303.07,297.15,293.15,0.0,0.0,299.81,1.0,1.0,0.53,302.67,297.15,293.15,0.0,0.0,299.81,1.0,1.0,0.56,302.67,297.15,293.15,0.0,0.0,299.81,1.0,1.0,0.41,302.36,297.15,293.15,0.0,0.0,299.81,1.0,1.0,0.56,302.16,297.15,293.15,0.0,0.0,299.81,1.0,1.0,2.66,299.81,291.15,301.98,298.34,301.98,302.75,299.81,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,12520.15,0.0,13466.63,1.0,283.92,298.64,301.35,302.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5641.68,0.0,44.02,2275.33,0.0,128.34,0.26,1.0,0.0,3.0,1.0,0.0
18176400.0,303.14,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.53,302.75,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.41,302.43,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.56,302.23,297.15,293.15,0.0,0.0,299.97,1.0,1.0,2.66,299.97,291.15,302.15,298.38,302.15,302.82,299.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,12619.62,0.0,13466.64,1.0,283.93,298.8,301.39,302.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5702.68,0.0,44.02,2275.33,0.0,137.03,0.26,1.0,0.0,3.0,1.0,0.0
18176700.0,303.21,297.15,293.15,0.0,0.0,300.09,1.0,1.0,0.53,302.8,297.15,293.15,0.0,0.0,300.09,1.0,1.0,0.56,302.78,297.15,293.15,0.0,0.0,300.09,1.0,1.0,0.41,302.48,297.15,293.15,0.0,0.0,300.09,1.0,1.0,0.56,302.28,297.15,293.15,0.0,0.0,300.09,1.0,1.0,2.66,300.09,291.15,302.28,298.38,302.28,302.88,300.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,12702.68,0.0,13466.62,1.0,283.94,298.92,301.38,302.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5744.35,0.0,44.02,2275.33,0.0,142.76,0.26,1.0,0.0,3.0,1.0,0.0
18177000.0,303.26,297.15,293.15,0.0,0.0,300.2,1.0,1.0,0.53,302.86,297.15,293.15,0.0,0.0,300.2,1.0,1.0,0.56,302.82,297.15,293.15,0.0,0.0,300.2,1.0,1.0,0.41,302.53,297.15,293.15,0.0,0.0,300.2,1.0,1.0,0.56,302.32,297.15,293.15,0.0,0.0,300.2,1.0,1.0,2.66,300.2,291.15,302.41,298.37,302.41,302.93,300.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.48,410.0,12783.22,0.0,13466.57,1.0,283.94,299.02,301.37,302.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5780.91,0.0,44.02,2275.33,0.0,146.17,0.26,1.0,0.0,3.0,1.0,0.0
18177300.0,303.31,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.53,302.9,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.56,302.86,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.41,302.57,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.56,302.36,297.15,293.15,0.0,0.0,300.3,1.0,1.0,2.66,300.3,291.15,302.52,298.35,302.52,302.97,300.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.5,410.0,12857.79,0.0,13466.51,1.0,283.95,299.12,301.36,302.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5813.47,0.0,44.02,2275.33,0.0,149.72,0.26,1.0,0.0,3.0,1.0,0.0
18177600.0,303.36,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.53,302.95,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.56,302.9,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.41,302.61,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.56,302.4,297.15,293.15,0.0,0.0,300.4,1.0,1.0,2.66,300.4,291.15,302.63,298.33,302.63,303.01,300.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,12926.18,0.0,13466.47,1.0,283.95,299.21,301.33,302.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5841.88,0.0,44.02,2275.33,0.0,153.15,0.26,1.0,0.0,3.0,1.0,0.0
18177900.0,303.4,297.15,293.15,0.0,0.0,300.48,1.0,1.0,0.53,302.99,297.15,293.15,0.0,0.0,300.48,1.0,1.0,0.56,302.93,297.15,293.15,0.0,0.0,300.48,1.0,1.0,0.41,302.64,297.15,293.15,0.0,0.0,300.48,1.0,1.0,0.56,302.43,297.15,293.15,0.0,0.0,300.48,1.0,1.0,2.66,300.48,291.15,302.73,298.3,302.73,303.05,300.49,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,12988.51,0.0,13466.48,1.0,283.96,299.3,301.3,302.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5866.42,0.0,44.02,2275.33,0.0,156.38,0.26,1.0,0.0,3.0,1.0,0.0
18178200.0,303.44,297.15,293.15,0.0,0.0,300.56,1.0,1.0,0.53,303.03,297.15,293.15,0.0,0.0,300.56,1.0,1.0,0.56,302.96,297.15,293.15,0.0,0.0,300.56,1.0,1.0,0.41,302.68,297.15,293.15,0.0,0.0,300.56,1.0,1.0,0.56,302.46,297.15,293.15,0.0,0.0,300.56,1.0,1.0,2.66,300.56,291.15,302.82,298.26,302.82,303.09,300.56,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.5,410.0,13044.68,0.0,13466.52,1.0,283.96,299.37,301.26,302.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5887.27,0.0,44.02,2275.33,0.0,159.38,0.26,1.0,0.0,3.0,1.0,0.0
18178500.0,303.48,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.53,303.07,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.56,302.99,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.41,302.71,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,300.63,1.0,1.0,2.66,300.63,291.15,302.9,298.22,302.9,303.13,300.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.48,410.0,13094.7,0.0,13466.6,1.0,283.96,299.44,301.22,302.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5904.59,0.0,44.02,2275.33,0.0,162.15,0.26,1.0,0.0,3.0,1.0,0.0
18178800.0,303.51,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.53,303.11,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.56,303.02,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.41,302.74,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.56,302.52,297.15,293.15,0.0,0.0,300.7,1.0,1.0,2.66,300.7,291.15,302.96,298.17,302.96,303.16,300.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.46,410.0,13138.59,0.0,13466.68,1.0,283.97,299.5,301.17,302.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5918.64,0.0,44.02,2275.33,0.0,164.67,0.26,1.0,0.0,3.0,1.0,0.0
18179100.0,303.54,297.15,293.15,0.0,0.0,300.75,1.0,1.0,0.53,303.15,297.15,293.15,0.0,0.0,300.75,1.0,1.0,0.56,303.04,297.15,293.15,0.0,0.0,300.75,1.0,1.0,0.41,302.77,297.15,293.15,0.0,0.0,300.75,1.0,1.0,0.56,302.54,297.15,293.15,0.0,0.0,300.75,1.0,1.0,2.66,300.75,291.15,303.02,298.12,303.02,303.19,300.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,13176.38,0.0,13466.74,1.0,283.97,299.55,301.13,301.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5929.62,0.0,44.02,2275.33,0.0,166.91,0.26,1.0,0.0,3.0,1.0,0.0
18179400.0,303.57,297.15,293.15,0.0,0.0,300.8,1.0,1.0,0.53,303.18,297.15,293.15,0.0,0.0,300.8,1.0,1.0,0.56,303.07,297.15,293.15,0.0,0.0,300.8,1.0,1.0,0.41,302.79,297.15,293.15,0.0,0.0,300.8,1.0,1.0,0.56,302.57,297.15,293.15,0.0,0.0,300.8,1.0,1.0,2.66,300.8,291.15,303.08,298.08,303.08,303.22,300.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,13208.05,0.0,13466.79,1.0,283.97,299.6,301.08,301.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5937.74,0.0,44.02,2275.33,0.0,168.85,0.26,1.0,0.0,3.0,1.0,0.0
18179700.0,303.6,297.15,293.15,0.0,0.0,300.83,1.0,1.0,0.53,303.21,297.15,293.15,0.0,0.0,300.83,1.0,1.0,0.56,303.09,297.15,293.15,0.0,0.0,300.83,1.0,1.0,0.41,302.82,297.15,293.15,0.0,0.0,300.83,1.0,1.0,0.56,302.59,297.15,293.15,0.0,0.0,300.83,1.0,1.0,2.66,300.83,291.15,303.12,298.03,303.12,303.24,300.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,13233.56,0.0,13466.81,1.0,283.97,299.63,301.03,301.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5943.3,0.0,44.02,2275.33,0.0,170.49,0.26,1.0,0.0,3.0,1.0,0.0
