time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180000.0,303.62,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.53,303.24,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,303.11,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.41,302.84,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,302.6,297.15,293.15,0.0,0.0,300.86,1.0,1.0,2.66,300.86,291.15,303.15,297.99,303.15,303.26,300.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,13252.57,0.0,13466.82,1.0,283.97,299.66,300.99,301.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5946.37,0.0,44.02,2275.33,0.0,171.77,0.26,1.0,0.0,3.0,1.0,0.0
18180300.0,303.63,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.53,303.27,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.56,303.12,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.41,302.86,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,300.88,1.0,1.0,2.66,300.88,291.15,303.17,297.95,303.17,303.28,300.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,13260.18,0.0,13466.83,1.0,283.97,299.68,300.95,301.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5946.55,0.0,44.02,2275.33,0.0,172.39,0.26,1.0,0.0,3.0,1.0,0.0
18180600.0,303.64,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.53,303.29,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.56,303.13,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.41,302.87,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.56,302.63,297.15,293.15,0.0,0.0,300.88,1.0,1.0,2.66,300.88,291.15,303.17,297.92,303.17,303.3,300.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.42,410.0,13255.09,0.0,13466.85,1.0,283.97,299.69,300.92,301.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5942.55,0.0,44.02,2275.33,0.0,172.32,0.26,1.0,0.0,3.0,1.0,0.0
18180900.0,303.65,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.31,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.14,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,302.88,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,297.9,303.15,303.31,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,13241.8,0.0,13466.89,1.0,283.97,299.68,300.89,301.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5935.38,0.0,44.02,2275.33,0.0,171.81,0.26,1.0,0.0,3.0,1.0,0.0
18181200.0,303.65,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.53,303.33,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.56,303.15,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.41,302.89,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,300.85,1.0,1.0,2.66,300.85,291.15,303.13,297.88,303.13,303.32,300.85,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,13223.47,0.0,13466.93,1.0,283.97,299.66,300.88,301.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5926.28,0.0,44.02,2275.33,0.0,170.97,0.26,1.0,0.0,3.0,1.0,0.0
18181500.0,303.65,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.53,303.35,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.56,303.15,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.41,302.9,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,300.82,1.0,1.0,2.66,300.82,291.15,303.1,297.87,303.1,303.32,300.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.4,410.0,13203.13,0.0,13466.97,1.0,283.97,299.64,300.87,301.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5916.57,0.0,44.02,2275.33,0.0,169.9,0.26,1.0,0.0,3.0,1.0,0.0
18181800.0,303.65,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.53,303.36,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.56,303.15,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.41,302.9,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,300.79,1.0,1.0,2.66,300.79,291.15,303.07,297.87,303.07,303.32,300.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.39,410.0,13183.85,0.0,13467.01,1.0,283.97,299.61,300.87,301.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5907.58,0.0,44.02,2275.33,0.0,168.67,0.26,1.0,0.0,3.0,1.0,0.0
18182100.0,303.65,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.53,303.37,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.56,303.15,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.41,302.91,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,300.77,1.0,1.0,2.66,300.77,291.15,303.04,297.87,303.04,303.33,300.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.38,410.0,13168.66,0.0,13467.05,1.0,283.97,299.59,300.87,301.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5900.59,0.0,44.02,2275.33,0.0,167.38,0.26,1.0,0.0,3.0,1.0,0.0
18182400.0,303.65,297.15,293.15,0.0,0.0,300.76,1.0,1.0,0.53,303.39,297.15,293.15,0.0,0.0,300.76,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,300.76,1.0,1.0,0.41,302.91,297.15,293.15,0.0,0.0,300.76,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,300.76,1.0,1.0,2.66,300.76,291.15,303.03,297.88,303.03,303.33,300.76,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.37,410.0,13160.64,0.0,13467.07,1.0,283.97,299.57,300.88,301.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5896.96,0.0,44.02,2275.33,0.0,166.12,0.26,1.0,0.0,3.0,1.0,0.0
18182700.0,303.65,297.15,293.15,0.0,0.0,300.75,1.0,1.0,0.53,303.4,297.15,293.15,0.0,0.0,300.75,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,300.75,1.0,1.0,0.41,302.92,297.15,293.15,0.0,0.0,300.75,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,300.75,1.0,1.0,2.66,300.75,291.15,303.02,297.9,303.03,303.34,300.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.37,410.0,13162.93,0.0,13467.07,1.0,283.97,299.57,300.9,301.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5898.0,0.0,44.02,2275.33,0.0,164.99,0.26,1.0,0.0,3.0,1.0,0.0
18183000.0,303.65,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.53,303.42,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.56,303.17,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.41,302.93,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,300.77,1.0,1.0,2.66,300.77,291.15,303.04,297.92,303.04,303.34,300.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.38,410.0,13178.41,0.0,13467.06,1.0,283.97,299.58,300.92,301.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5905.03,0.0,44.02,2275.33,0.0,164.07,0.26,1.0,0.0,3.0,1.0,0.0
18183300.0,303.65,297.15,293.15,0.0,0.0,300.8,1.0,1.0,0.53,303.45,297.15,293.15,0.0,0.0,300.8,1.0,1.0,0.56,303.18,297.15,293.15,0.0,0.0,300.8,1.0,1.0,0.41,302.94,297.15,293.15,0.0,0.0,300.8,1.0,1.0,0.56,302.65,297.15,293.15,0.0,0.0,300.8,1.0,1.0,2.66,300.8,291.15,303.08,297.95,303.08,303.36,300.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.38,410.0,13210.44,0.0,13467.03,1.0,283.97,299.6,300.95,301.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5919.49,0.0,44.02,2275.33,0.0,163.48,0.26,1.0,0.0,3.0,1.0,0.0
18183600.0,303.66,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.53,303.47,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,303.19,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.41,302.95,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,302.66,297.15,293.15,0.0,0.0,300.86,1.0,1.0,2.66,300.86,291.15,303.15,297.99,303.15,303.37,300.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.4,410.0,13261.87,0.0,13466.97,1.0,283.97,299.65,300.99,301.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5942.59,0.0,44.02,2275.33,0.0,163.3,0.26,1.0,0.0,3.0,1.0,0.0
18183900.0,303.67,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.53,303.5,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.56,303.21,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.41,302.98,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.56,302.68,297.15,293.15,0.0,0.0,300.93,1.0,1.0,2.66,300.93,291.15,303.23,298.02,303.23,303.39,300.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,13319.63,0.0,13466.91,1.0,283.98,299.72,301.03,301.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5972.16,0.0,44.02,2275.33,0.0,163.95,0.26,1.0,0.0,3.0,1.0,0.0
18184200.0,303.69,297.15,293.15,0.0,0.0,301.01,1.0,1.0,0.53,303.54,297.15,293.15,0.0,0.0,301.01,1.0,1.0,0.56,303.23,297.15,293.15,0.0,0.0,301.01,1.0,1.0,0.41,303.0,297.15,293.15,0.0,0.0,301.01,1.0,1.0,0.56,302.71,297.15,293.15,0.0,0.0,301.01,1.0,1.0,2.66,301.01,291.15,303.32,298.06,303.32,303.42,301.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.42,410.0,13375.06,0.0,13466.84,1.0,283.98,299.78,301.06,301.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6002.52,0.0,44.02,2275.33,0.0,165.06,0.26,1.0,0.0,3.0,1.0,0.0
18184500.0,303.71,297.15,293.15,0.0,0.0,301.08,1.0,1.0,0.53,303.57,297.15,293.15,0.0,0.0,301.08,1.0,1.0,0.56,303.25,297.15,293.15,0.0,0.0,301.08,1.0,1.0,0.41,303.02,297.15,293.15,0.0,0.0,301.08,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,301.08,1.0,1.0,2.66,301.08,291.15,303.4,298.09,303.4,303.44,301.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,13430.28,0.0,13466.78,1.0,283.98,299.85,301.1,301.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6032.78,0.0,44.02,2275.33,0.0,166.2,0.26,1.0,0.0,3.0,1.0,0.0
18184800.0,303.72,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.61,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.28,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,303.05,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.76,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,291.15,303.48,298.13,303.48,303.47,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,13485.49,0.0,13466.73,1.0,283.99,299.92,301.13,302.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6062.91,0.0,44.02,2275.33,0.0,167.32,0.26,1.0,0.0,3.0,1.0,0.0
18185100.0,303.74,297.15,293.15,0.0,0.0,301.23,1.0,1.0,0.53,303.65,297.15,293.15,0.0,0.0,301.23,1.0,1.0,0.56,303.3,297.15,293.15,0.0,0.0,301.23,1.0,1.0,0.41,303.07,297.15,293.15,0.0,0.0,301.23,1.0,1.0,0.56,302.78,297.15,293.15,0.0,0.0,301.23,1.0,1.0,2.66,301.23,291.15,303.57,298.16,303.57,303.49,301.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.46,410.0,13540.7,0.0,13466.68,1.0,283.99,299.99,301.16,302.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6092.92,0.0,44.02,2275.33,0.0,168.45,0.26,1.0,0.0,3.0,1.0,0.0
18185400.0,303.74,297.15,293.15,0.0,0.0,301.2,1.0,1.0,0.53,303.67,297.15,293.15,0.0,0.0,301.2,1.0,1.0,0.56,303.31,297.15,293.15,0.0,0.0,301.2,1.0,1.0,0.41,303.08,297.15,293.15,0.0,0.0,301.2,1.0,1.0,0.56,302.79,297.15,293.15,0.0,0.0,301.2,1.0,1.0,2.66,301.2,291.15,303.65,298.19,303.53,303.5,301.2,1.0,1.0,0.11,0.11,0.89,0.11,5.68,0.67,5.01,-0.56,1.0,0.05,0.0,277.58,410.0,13502.46,0.0,13469.3,1.0,283.99,299.99,301.19,302.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6095.1,0.0,44.02,2275.33,0.0,168.94,0.26,1.0,0.0,3.0,1.0,0.0
18185700.0,303.75,297.15,293.15,0.0,0.0,301.24,1.0,1.0,0.53,303.7,297.15,293.15,0.0,0.0,301.24,1.0,1.0,0.56,303.33,297.15,293.15,0.0,0.0,301.24,1.0,1.0,0.41,303.11,297.15,293.15,0.0,0.0,301.24,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,301.24,1.0,1.0,2.66,301.24,291.15,303.73,298.22,303.57,303.52,301.24,1.0,1.0,0.13,0.13,0.87,0.13,5.69,0.78,4.9,-0.48,1.0,0.05,0.0,290.84,410.0,13531.93,0.0,13480.71,1.0,283.99,300.01,301.22,302.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6108.85,0.0,44.02,2275.33,0.0,168.13,0.26,1.0,0.0,3.0,1.0,0.0
18186000.0,303.75,297.15,293.15,0.0,0.0,301.26,1.0,1.0,0.53,303.72,297.15,293.15,0.0,0.0,301.26,1.0,1.0,0.56,303.34,297.15,293.15,0.0,0.0,301.26,1.0,1.0,0.41,303.12,297.15,293.15,0.0,0.0,301.26,1.0,1.0,0.56,302.82,297.15,293.15,0.0,0.0,301.26,1.0,1.0,2.66,301.26,291.15,303.82,298.25,303.6,303.53,301.26,1.0,1.0,0.16,0.16,0.84,0.16,5.69,0.89,4.8,-0.38,1.0,0.05,0.0,293.83,410.0,13549.93,0.0,13483.67,1.0,283.99,300.03,301.25,302.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6122.82,0.0,44.02,2275.33,0.0,168.38,0.26,1.0,0.0,3.0,1.0,0.0
18186300.0,303.75,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.53,303.75,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.56,303.35,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.41,303.13,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.56,302.83,297.15,293.15,0.0,0.0,301.29,1.0,1.0,2.66,301.29,291.15,303.9,298.28,303.63,303.55,301.29,1.0,1.0,0.18,0.18,0.82,0.18,5.69,0.95,4.73,-0.32,1.0,0.05,0.0,294.66,410.0,13568.71,0.0,13484.59,1.0,283.99,300.06,301.28,302.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6136.0,0.0,44.02,2275.33,0.0,168.54,0.26,1.0,0.0,3.0,1.0,0.0
18186600.0,303.76,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.53,303.77,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.56,303.36,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.41,303.15,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.56,302.84,297.15,293.15,0.0,0.0,301.31,1.0,1.0,2.66,301.31,291.15,303.98,298.31,303.65,303.56,301.31,1.0,1.0,0.2,0.2,0.8,0.2,5.69,1.02,4.67,-0.26,1.0,0.05,0.0,295.18,410.0,13588.1,0.0,13485.25,1.0,283.99,300.08,301.31,302.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6149.23,0.0,44.02,2275.33,0.0,168.66,0.26,1.0,0.0,3.0,1.0,0.0
18186900.0,303.76,297.15,293.15,0.0,0.0,301.34,1.0,1.0,0.53,303.79,297.15,293.15,0.0,0.0,301.34,1.0,1.0,0.56,303.37,297.15,293.15,0.0,0.0,301.34,1.0,1.0,0.41,303.16,297.15,293.15,0.0,0.0,301.34,1.0,1.0,0.56,302.86,297.15,293.15,0.0,0.0,301.34,1.0,1.0,2.66,301.34,291.15,304.07,298.34,303.68,303.57,301.34,1.0,1.0,0.22,0.22,0.78,0.22,5.69,1.08,4.6,-0.19,1.0,0.05,0.0,295.55,410.0,13607.74,0.0,13485.79,1.0,284.0,300.11,301.34,302.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6162.49,0.0,44.02,2275.33,0.0,168.82,0.26,1.0,0.0,3.0,1.0,0.0
18187200.0,303.77,297.15,293.15,0.0,0.0,301.37,1.0,1.0,0.53,303.82,297.15,293.15,0.0,0.0,301.37,1.0,1.0,0.56,303.39,297.15,293.15,0.0,0.0,301.37,1.0,1.0,0.41,303.18,297.15,293.15,0.0,0.0,301.37,1.0,1.0,0.56,302.87,297.15,293.15,0.0,0.0,301.37,1.0,1.0,2.66,301.37,291.15,304.15,298.36,303.71,303.59,301.37,1.0,1.0,0.24,0.24,0.76,0.24,5.69,1.15,4.54,-0.12,1.0,0.05,0.0,295.82,410.0,13627.59,0.0,13486.24,1.0,284.0,300.13,301.36,302.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6175.73,0.0,44.02,2275.33,0.0,169.0,0.26,1.0,0.0,3.0,1.0,0.0
18187500.0,303.77,297.15,293.15,0.0,0.0,301.39,1.0,1.0,0.53,303.83,297.15,293.15,0.0,0.0,301.39,1.0,1.0,0.56,303.39,297.15,293.15,0.0,0.0,301.39,1.0,1.0,0.41,303.18,297.15,293.15,0.0,0.0,301.39,1.0,1.0,0.56,302.87,297.15,293.15,0.0,0.0,301.39,1.0,1.0,2.66,301.39,291.15,304.23,298.38,303.74,303.59,301.39,1.0,1.0,0.26,0.26,0.74,0.26,5.69,1.22,4.47,-0.06,1.0,0.05,0.0,296.02,410.0,13640.76,0.0,13486.62,1.0,284.0,300.15,301.39,302.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6186.85,0.0,44.02,2275.33,0.0,169.4,0.26,1.0,0.0,3.0,1.0,0.0
18187800.0,303.77,297.15,293.15,0.0,0.0,301.41,1.0,1.0,0.53,303.85,297.15,293.15,0.0,0.0,301.41,1.0,1.0,0.56,303.4,297.15,293.15,0.0,0.0,301.41,1.0,1.0,0.41,303.19,297.15,293.15,0.0,0.0,301.41,1.0,1.0,0.56,302.88,297.15,293.15,0.0,0.0,301.41,1.0,1.0,2.66,301.41,291.15,304.32,298.4,303.76,303.6,301.41,1.0,1.0,0.28,0.28,0.72,0.28,5.69,1.29,4.4,0.01,1.0,0.05,0.0,296.16,410.0,13660.72,0.0,13486.93,1.0,284.0,300.17,301.4,302.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6197.91,0.0,44.02,2275.33,0.0,169.96,0.26,1.0,0.0,3.0,1.0,0.0
18188100.0,303.78,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.53,303.87,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.56,303.42,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.41,303.21,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.56,302.89,297.15,293.15,0.0,0.0,301.45,1.0,1.0,2.66,301.45,291.15,304.4,298.42,303.8,303.62,301.45,1.0,1.0,0.29,0.29,0.71,0.29,5.69,1.35,4.34,0.07,1.0,0.05,0.0,296.27,410.0,13689.28,0.0,13487.19,1.0,284.0,300.2,301.42,302.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6211.36,0.0,44.02,2275.33,0.0,170.65,0.26,1.0,0.0,3.0,1.0,0.0
18188400.0,303.79,297.15,293.15,0.0,0.0,301.48,1.0,1.0,0.53,303.9,297.15,293.15,0.0,0.0,301.48,1.0,1.0,0.56,303.44,297.15,293.15,0.0,0.0,301.48,1.0,1.0,0.41,303.23,297.15,293.15,0.0,0.0,301.48,1.0,1.0,0.56,302.9,297.15,293.15,0.0,0.0,301.48,1.0,1.0,2.66,301.48,291.15,304.48,298.43,303.85,303.64,301.48,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.41,4.28,0.13,1.0,0.05,0.0,296.36,410.0,13718.41,0.0,13487.39,1.0,284.0,300.24,301.43,302.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6225.92,0.0,44.02,2275.33,0.0,171.47,0.26,1.0,0.0,3.0,1.0,0.0
18188700.0,303.8,297.15,293.15,0.0,0.0,301.52,1.0,1.0,0.53,303.92,297.15,293.15,0.0,0.0,301.52,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,301.52,1.0,1.0,0.41,303.25,297.15,293.15,0.0,0.0,301.52,1.0,1.0,0.56,302.92,297.15,293.15,0.0,0.0,301.52,1.0,1.0,2.66,301.52,291.15,304.57,298.44,303.89,303.66,301.52,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.47,4.22,0.19,1.0,0.05,0.0,296.43,410.0,13748.55,0.0,13487.56,1.0,284.0,300.27,301.44,302.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6240.81,0.0,44.02,2275.33,0.0,172.31,0.26,1.0,0.0,3.0,1.0,0.0
18189000.0,303.82,297.15,293.15,0.0,0.0,301.56,1.0,1.0,0.53,303.95,297.15,293.15,0.0,0.0,301.56,1.0,1.0,0.56,303.49,297.15,293.15,0.0,0.0,301.56,1.0,1.0,0.41,303.27,297.15,293.15,0.0,0.0,301.56,1.0,1.0,0.56,302.94,297.15,293.15,0.0,0.0,301.56,1.0,1.0,2.66,301.56,291.15,304.65,298.45,303.94,303.68,301.56,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.52,4.17,0.24,1.0,0.05,0.0,296.48,410.0,13779.49,0.0,13487.69,1.0,284.01,300.31,301.45,302.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6255.94,0.0,44.02,2275.33,0.0,173.13,0.26,1.0,0.0,3.0,1.0,0.0
18189300.0,303.84,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.53,303.97,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.56,303.51,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.41,303.29,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.56,302.96,297.15,293.15,0.0,0.0,301.61,1.0,1.0,2.66,301.61,291.15,304.73,298.46,303.98,303.7,301.61,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.57,4.12,0.29,1.0,0.05,0.0,296.53,410.0,13811.07,0.0,13487.8,1.0,284.01,300.35,301.46,302.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6271.3,0.0,44.02,2275.33,0.0,173.92,0.26,1.0,0.0,3.0,1.0,0.0
18189600.0,303.85,297.15,293.15,0.0,0.0,301.65,1.0,1.0,0.53,304.0,297.15,293.15,0.0,0.0,301.65,1.0,1.0,0.56,303.54,297.15,293.15,0.0,0.0,301.65,1.0,1.0,0.41,303.31,297.15,293.15,0.0,0.0,301.65,1.0,1.0,0.56,302.98,297.15,293.15,0.0,0.0,301.65,1.0,1.0,2.66,301.65,291.15,304.82,298.47,304.03,303.72,301.65,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.61,4.08,0.33,1.0,0.05,0.0,296.57,410.0,13843.09,0.0,13487.88,1.0,284.01,300.39,301.47,302.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6286.95,0.0,44.02,2275.33,0.0,174.63,0.26,1.0,0.0,3.0,1.0,0.0
18189900.0,303.87,297.15,293.15,0.0,0.0,301.69,1.0,1.0,0.53,304.03,297.15,293.15,0.0,0.0,301.69,1.0,1.0,0.56,303.57,297.15,293.15,0.0,0.0,301.69,1.0,1.0,0.41,303.33,297.15,293.15,0.0,0.0,301.69,1.0,1.0,0.56,303.0,297.15,293.15,0.0,0.0,301.69,1.0,1.0,2.66,301.69,291.15,304.9,298.48,304.08,303.75,301.69,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.65,4.04,0.37,1.0,0.05,0.0,296.6,410.0,13875.48,0.0,13487.94,1.0,284.01,300.43,301.48,302.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6302.96,0.0,44.02,2275.33,0.0,175.27,0.26,1.0,0.0,3.0,1.0,0.0
18190200.0,303.89,297.15,293.15,0.0,0.0,301.73,1.0,1.0,0.53,304.05,297.15,293.15,0.0,0.0,301.73,1.0,1.0,0.56,303.6,297.15,293.15,0.0,0.0,301.73,1.0,1.0,0.41,303.36,297.15,293.15,0.0,0.0,301.73,1.0,1.0,0.56,303.02,297.15,293.15,0.0,0.0,301.73,1.0,1.0,2.66,301.73,291.15,304.98,298.49,304.13,303.77,301.73,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.69,4.0,0.41,1.0,0.05,0.0,296.63,410.0,13908.16,0.0,13487.99,1.0,284.01,300.47,301.49,302.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6319.44,0.0,44.02,2275.33,0.0,175.81,0.26,1.0,0.0,3.0,1.0,0.0
18190500.0,303.9,297.15,293.15,0.0,0.0,301.78,1.0,1.0,0.53,304.08,297.15,293.15,0.0,0.0,301.78,1.0,1.0,0.56,303.63,297.15,293.15,0.0,0.0,301.78,1.0,1.0,0.41,303.38,297.15,293.15,0.0,0.0,301.78,1.0,1.0,0.56,303.04,297.15,293.15,0.0,0.0,301.78,1.0,1.0,2.66,301.78,291.15,305.07,298.5,304.18,303.79,301.78,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.72,3.97,0.45,1.0,0.05,0.0,296.65,410.0,13941.13,0.0,13488.03,1.0,284.02,300.51,301.5,302.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6336.49,0.0,44.02,2275.33,0.0,176.22,0.26,1.0,0.0,3.0,1.0,0.0
18190800.0,303.92,297.15,293.15,0.0,0.0,301.82,1.0,1.0,0.53,304.11,297.15,293.15,0.0,0.0,301.82,1.0,1.0,0.56,303.66,297.15,293.15,0.0,0.0,301.82,1.0,1.0,0.41,303.4,297.15,293.15,0.0,0.0,301.82,1.0,1.0,0.56,303.07,297.15,293.15,0.0,0.0,301.82,1.0,1.0,2.66,301.82,291.15,305.15,298.52,304.23,303.82,301.82,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.75,3.94,0.48,1.0,0.05,0.0,296.67,410.0,13974.19,0.0,13488.06,1.0,284.02,300.55,301.52,302.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6354.24,0.0,44.02,2275.33,0.0,176.5,0.26,1.0,0.0,3.0,1.0,0.0
18191100.0,303.96,297.15,293.15,0.0,0.0,301.87,1.0,1.0,0.53,304.16,297.15,293.15,0.0,0.0,301.87,1.0,1.0,0.56,303.72,297.15,293.15,0.0,0.0,301.87,1.0,1.0,0.41,303.45,297.15,293.15,0.0,0.0,301.87,1.0,1.0,0.56,303.12,297.15,293.15,0.0,0.0,301.87,1.0,1.0,2.66,301.87,291.15,305.2,298.53,304.28,303.87,301.87,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.78,3.91,0.5,1.0,0.05,0.0,296.69,410.0,14010.17,0.0,13488.09,1.0,284.02,300.6,301.53,302.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6373.32,0.0,44.02,2275.33,0.0,177.58,0.26,1.0,0.0,3.0,1.0,0.0
18191400.0,303.99,297.15,293.15,0.0,0.0,301.9,1.0,1.0,0.53,304.19,297.15,293.15,0.0,0.0,301.9,1.0,1.0,0.56,303.76,297.15,293.15,0.0,0.0,301.9,1.0,1.0,0.41,303.48,297.15,293.15,0.0,0.0,301.9,1.0,1.0,0.56,303.15,297.15,293.15,0.0,0.0,301.9,1.0,1.0,2.66,301.9,291.15,305.19,298.54,304.31,303.9,301.9,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.81,3.88,0.53,1.0,0.05,0.0,296.71,410.0,14021.11,0.0,13488.11,1.0,284.02,300.63,301.54,302.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6384.17,0.0,44.02,2275.33,0.0,179.09,0.26,1.0,0.0,3.0,1.0,0.0
18191700.0,304.0,297.15,293.15,0.0,0.0,301.9,1.0,1.0,0.53,304.22,297.15,293.15,0.0,0.0,301.9,1.0,1.0,0.56,303.79,297.15,293.15,0.0,0.0,301.9,1.0,1.0,0.41,303.5,297.15,293.15,0.0,0.0,301.9,1.0,1.0,0.56,303.18,297.15,293.15,0.0,0.0,301.9,1.0,1.0,2.66,301.9,291.15,305.13,298.54,304.31,303.92,301.9,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.83,3.86,0.55,1.0,0.05,0.0,296.72,410.0,14017.34,0.0,13488.12,1.0,284.02,300.63,301.54,302.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6386.53,0.0,44.02,2275.33,0.0,180.2,0.26,1.0,0.0,3.0,1.0,0.0
18192000.0,304.01,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.53,304.23,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.56,303.82,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.41,303.51,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.56,303.19,297.15,293.15,0.0,0.0,301.89,1.0,1.0,2.66,301.89,291.15,305.04,298.53,304.29,303.94,301.89,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.85,3.84,0.57,1.0,0.05,0.0,296.73,410.0,14001.83,0.0,13488.14,1.0,284.02,300.63,301.53,302.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6381.48,0.0,44.02,2275.33,0.0,180.86,0.26,1.0,0.0,3.0,1.0,0.0
18192300.0,304.01,297.15,293.15,0.0,0.0,301.86,1.0,1.0,0.53,304.24,297.15,293.15,0.0,0.0,301.86,1.0,1.0,0.56,303.83,297.15,293.15,0.0,0.0,301.86,1.0,1.0,0.41,303.52,297.15,293.15,0.0,0.0,301.86,1.0,1.0,0.56,303.19,297.15,293.15,0.0,0.0,301.86,1.0,1.0,2.66,301.86,291.15,304.92,298.51,304.26,303.94,301.86,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.87,3.82,0.59,1.0,0.05,0.0,296.74,410.0,13978.14,0.0,13488.15,1.0,284.02,300.6,301.51,302.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6370.99,0.0,44.02,2275.33,0.0,181.28,0.26,1.0,0.0,3.0,1.0,0.0
18192600.0,304.01,297.15,293.15,0.0,0.0,301.82,1.0,1.0,0.53,304.25,297.15,293.15,0.0,0.0,301.82,1.0,1.0,0.56,303.85,297.15,293.15,0.0,0.0,301.82,1.0,1.0,0.41,303.52,297.15,293.15,0.0,0.0,301.82,1.0,1.0,0.56,303.19,297.15,293.15,0.0,0.0,301.82,1.0,1.0,2.66,301.82,291.15,304.77,298.49,304.22,303.95,301.82,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.81,0.61,1.0,0.05,0.0,296.75,410.0,13948.75,0.0,13488.16,1.0,284.02,300.57,301.49,302.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6356.17,0.0,44.02,2275.33,0.0,181.43,0.26,1.0,0.0,3.0,1.0,0.0
18192900.0,304.0,297.15,293.15,0.0,0.0,301.78,1.0,1.0,0.53,304.25,297.15,293.15,0.0,0.0,301.78,1.0,1.0,0.56,303.86,297.15,293.15,0.0,0.0,301.78,1.0,1.0,0.41,303.52,297.15,293.15,0.0,0.0,301.78,1.0,1.0,0.56,303.19,297.15,293.15,0.0,0.0,301.78,1.0,1.0,2.66,301.78,291.15,304.63,298.47,304.18,303.95,301.78,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.62,1.0,0.05,0.0,296.76,410.0,13916.92,0.0,13488.17,1.0,284.02,300.54,301.47,302.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6338.86,0.0,44.02,2275.33,0.0,181.42,0.26,1.0,0.0,3.0,1.0,0.0
18193200.0,303.99,297.15,293.15,0.0,0.0,301.74,1.0,1.0,0.53,304.25,297.15,293.15,0.0,0.0,301.74,1.0,1.0,0.56,303.87,297.15,293.15,0.0,0.0,301.74,1.0,1.0,0.41,303.51,297.15,293.15,0.0,0.0,301.74,1.0,1.0,0.56,303.18,297.15,293.15,0.0,0.0,301.74,1.0,1.0,2.66,301.74,291.15,304.48,298.44,304.13,303.95,301.74,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.63,1.0,0.05,0.0,296.76,410.0,13885.57,0.0,13488.18,1.0,284.02,300.5,301.44,302.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6320.51,0.0,44.02,2275.33,0.0,181.21,0.26,1.0,0.0,3.0,1.0,0.0
18193500.0,303.98,297.15,293.15,0.0,0.0,301.7,1.0,1.0,0.53,304.25,297.15,293.15,0.0,0.0,301.7,1.0,1.0,0.56,303.88,297.15,293.15,0.0,0.0,301.7,1.0,1.0,0.41,303.51,297.15,293.15,0.0,0.0,301.7,1.0,1.0,0.56,303.17,297.15,293.15,0.0,0.0,301.7,1.0,1.0,2.66,301.7,291.15,304.35,298.42,304.09,303.95,301.7,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,1.0,0.05,0.0,296.77,410.0,13857.6,0.0,13488.19,1.0,284.01,300.46,301.42,302.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6302.84,0.0,44.02,2275.33,0.0,180.86,0.26,1.0,0.0,3.0,1.0,0.0
18193800.0,303.98,297.15,293.15,0.0,0.0,301.67,1.0,1.0,0.53,304.25,297.15,293.15,0.0,0.0,301.67,1.0,1.0,0.56,303.9,297.15,293.15,0.0,0.0,301.67,1.0,1.0,0.41,303.51,297.15,293.15,0.0,0.0,301.67,1.0,1.0,0.56,303.17,297.15,293.15,0.0,0.0,301.67,1.0,1.0,2.66,301.67,291.15,304.25,298.39,304.05,303.95,301.67,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,1.0,0.05,0.0,296.77,410.0,13836.25,0.0,13488.21,1.0,284.01,300.43,301.39,302.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6287.52,0.0,44.02,2275.33,0.0,180.37,0.26,1.0,0.0,3.0,1.0,0.0
18194100.0,303.97,297.15,293.15,0.0,0.0,301.65,1.0,1.0,0.53,304.25,297.15,293.15,0.0,0.0,301.65,1.0,1.0,0.56,303.91,297.15,293.15,0.0,0.0,301.65,1.0,1.0,0.41,303.51,297.15,293.15,0.0,0.0,301.65,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,301.65,1.0,1.0,2.66,301.65,291.15,304.18,298.38,304.03,303.95,301.65,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.05,0.0,296.77,410.0,13823.87,0.0,13488.22,1.0,284.01,300.41,301.37,302.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6276.12,0.0,44.02,2275.33,0.0,179.75,0.26,1.0,0.0,3.0,1.0,0.0
18194400.0,303.97,297.15,293.15,0.0,0.0,301.64,1.0,1.0,0.53,304.25,297.15,293.15,0.0,0.0,301.64,1.0,1.0,0.56,303.93,297.15,293.15,0.0,0.0,301.64,1.0,1.0,0.41,303.51,297.15,293.15,0.0,0.0,301.64,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,301.64,1.0,1.0,2.66,301.64,291.15,304.15,298.36,304.02,303.96,301.64,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.05,0.0,296.78,410.0,13824.38,0.0,13488.23,1.0,284.01,300.4,301.36,302.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6270.46,0.0,44.02,2275.33,0.0,179.05,0.26,1.0,0.0,3.0,1.0,0.0
18194700.0,303.97,297.15,293.15,0.0,0.0,301.66,1.0,1.0,0.53,304.26,297.15,293.15,0.0,0.0,301.66,1.0,1.0,0.56,303.95,297.15,293.15,0.0,0.0,301.66,1.0,1.0,0.41,303.52,297.15,293.15,0.0,0.0,301.66,1.0,1.0,0.56,303.17,297.15,293.15,0.0,0.0,301.66,1.0,1.0,2.66,301.66,291.15,304.2,298.35,304.04,303.97,301.66,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.05,0.0,296.77,410.0,13846.35,0.0,13488.26,1.0,284.01,300.41,301.35,302.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6273.23,0.0,44.02,2275.33,0.0,178.72,0.26,1.0,0.0,3.0,1.0,0.0
18195000.0,303.99,297.15,293.15,0.0,0.0,301.71,1.0,1.0,0.53,304.27,297.15,293.15,0.0,0.0,301.71,1.0,1.0,0.56,303.98,297.15,293.15,0.0,0.0,301.71,1.0,1.0,0.41,303.54,297.15,293.15,0.0,0.0,301.71,1.0,1.0,0.56,303.18,297.15,293.15,0.0,0.0,301.71,1.0,1.0,2.66,301.71,291.15,304.32,298.35,304.1,303.98,301.71,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.05,0.0,296.77,410.0,13889.9,0.0,13488.3,1.0,284.01,300.44,301.35,302.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6285.97,0.0,44.02,2275.33,0.0,179.24,0.26,1.0,0.0,3.0,1.0,0.0
18195300.0,304.0,297.15,293.15,0.0,0.0,301.78,1.0,1.0,0.53,304.29,297.15,293.15,0.0,0.0,301.78,1.0,1.0,0.56,304.02,297.15,293.15,0.0,0.0,301.78,1.0,1.0,0.41,303.56,297.15,293.15,0.0,0.0,301.78,1.0,1.0,0.56,303.2,297.15,293.15,0.0,0.0,301.78,1.0,1.0,2.66,301.78,291.15,304.51,298.34,304.18,304.01,301.78,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.05,0.0,296.76,410.0,13950.16,0.0,13488.35,1.0,284.02,300.5,301.35,302.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6306.96,0.0,44.02,2275.33,0.0,180.52,0.26,1.0,0.0,3.0,1.0,0.0
18195600.0,304.03,297.15,293.15,0.0,0.0,301.86,1.0,1.0,0.53,304.32,297.15,293.15,0.0,0.0,301.86,1.0,1.0,0.56,304.06,297.15,293.15,0.0,0.0,301.86,1.0,1.0,0.41,303.59,297.15,293.15,0.0,0.0,301.86,1.0,1.0,0.56,303.23,297.15,293.15,0.0,0.0,301.86,1.0,1.0,2.66,301.87,291.15,304.74,298.34,304.28,304.04,301.87,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.05,0.0,296.75,410.0,14022.33,0.0,13488.42,1.0,284.02,300.58,301.34,302.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6334.38,0.0,44.02,2275.33,0.0,182.53,0.26,1.0,0.0,3.0,1.0,0.0
18195900.0,304.06,297.15,293.15,0.0,0.0,301.97,1.0,1.0,0.53,304.35,297.15,293.15,0.0,0.0,301.97,1.0,1.0,0.56,304.11,297.15,293.15,0.0,0.0,301.97,1.0,1.0,0.41,303.63,297.15,293.15,0.0,0.0,301.97,1.0,1.0,0.56,303.27,297.15,293.15,0.0,0.0,301.97,1.0,1.0,2.66,301.97,291.15,305.0,298.33,304.4,304.08,301.97,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.05,0.0,296.73,410.0,14101.42,0.0,13488.49,1.0,284.02,300.67,301.33,302.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6365.61,0.0,44.02,2275.33,0.0,185.11,0.26,1.0,0.0,3.0,1.0,0.0
18196200.0,304.1,297.15,293.15,0.0,0.0,302.07,1.0,1.0,0.53,304.38,297.15,293.15,0.0,0.0,302.07,1.0,1.0,0.56,304.16,297.15,293.15,0.0,0.0,302.07,1.0,1.0,0.41,303.67,297.15,293.15,0.0,0.0,302.07,1.0,1.0,0.56,303.31,297.15,293.15,0.0,0.0,302.07,1.0,1.0,2.66,302.07,291.15,305.27,298.31,304.52,304.12,302.07,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.05,0.0,296.72,410.0,14182.82,0.0,13488.57,1.0,284.03,300.77,301.31,302.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6398.42,0.0,44.02,2275.33,0.0,188.04,0.26,1.0,0.0,3.0,1.0,0.0
18196500.0,304.14,297.15,293.15,0.0,0.0,302.18,1.0,1.0,0.53,304.42,297.15,293.15,0.0,0.0,302.18,1.0,1.0,0.56,304.21,297.15,293.15,0.0,0.0,302.18,1.0,1.0,0.41,303.71,297.15,293.15,0.0,0.0,302.18,1.0,1.0,0.56,303.35,297.15,293.15,0.0,0.0,302.18,1.0,1.0,2.66,302.18,291.15,305.54,298.29,304.64,304.16,302.18,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.7,410.0,14261.6,0.0,13488.65,1.0,284.03,300.87,301.29,302.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6430.71,0.0,44.02,2275.33,0.0,191.02,0.26,1.0,0.0,3.0,1.0,0.0
18196800.0,304.17,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.53,304.45,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.56,304.27,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.41,303.75,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.56,303.39,297.15,293.15,0.0,0.0,302.28,1.0,1.0,2.66,302.28,291.15,305.78,298.27,304.75,304.2,302.28,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.69,410.0,14333.02,0.0,13488.73,1.0,284.04,300.96,301.27,302.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6460.59,0.0,44.02,2275.33,0.0,193.78,0.26,1.0,0.0,3.0,1.0,0.0
18197100.0,304.21,297.15,293.15,0.0,0.0,302.36,1.0,1.0,0.53,304.48,297.15,293.15,0.0,0.0,302.36,1.0,1.0,0.56,304.32,297.15,293.15,0.0,0.0,302.36,1.0,1.0,0.41,303.78,297.15,293.15,0.0,0.0,302.36,1.0,1.0,0.56,303.43,297.15,293.15,0.0,0.0,302.36,1.0,1.0,2.66,302.36,291.15,305.98,298.25,304.84,304.24,302.36,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.67,410.0,14391.94,0.0,13488.81,1.0,284.04,301.05,301.25,302.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6486.37,0.0,44.02,2275.33,0.0,196.0,0.26,1.0,0.0,3.0,1.0,0.0
18197400.0,304.24,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.53,304.51,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.56,304.36,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.41,303.82,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,302.43,1.0,1.0,2.66,302.43,291.15,306.12,298.23,304.92,304.27,302.43,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.7,0.71,1.0,0.05,0.0,296.65,410.0,14433.64,0.0,13488.88,1.0,284.05,301.11,301.23,302.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6506.59,0.0,44.02,2275.33,0.0,197.42,0.26,1.0,0.0,3.0,1.0,0.0
18197700.0,304.26,297.15,293.15,0.0,0.0,302.47,1.0,1.0,0.53,304.53,297.15,293.15,0.0,0.0,302.47,1.0,1.0,0.56,304.4,297.15,293.15,0.0,0.0,302.47,1.0,1.0,0.41,303.85,297.15,293.15,0.0,0.0,302.47,1.0,1.0,0.56,303.48,297.15,293.15,0.0,0.0,302.47,1.0,1.0,2.66,302.47,291.15,306.18,298.22,304.96,304.3,302.47,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.64,410.0,14453.2,0.0,13488.94,1.0,284.05,301.16,301.22,302.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6519.98,0.0,44.02,2275.33,0.0,197.78,0.26,1.0,0.0,3.0,1.0,0.0
18198000.0,304.27,297.15,293.15,0.0,0.0,302.47,1.0,1.0,0.53,304.55,297.15,293.15,0.0,0.0,302.47,1.0,1.0,0.56,304.43,297.15,293.15,0.0,0.0,302.47,1.0,1.0,0.41,303.86,297.15,293.15,0.0,0.0,302.47,1.0,1.0,0.56,303.5,297.15,293.15,0.0,0.0,302.47,1.0,1.0,2.66,302.47,291.15,306.15,298.23,304.96,304.32,302.47,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.63,410.0,14445.97,0.0,13488.99,1.0,284.05,301.17,301.23,302.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6524.89,0.0,44.02,2275.33,0.0,196.99,0.26,1.0,0.0,3.0,1.0,0.0
18198300.0,304.28,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.53,304.55,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.56,304.45,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.41,303.87,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.56,303.51,297.15,293.15,0.0,0.0,302.45,1.0,1.0,2.66,302.45,291.15,306.05,298.23,304.93,304.33,302.45,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.63,410.0,14420.54,0.0,13489.02,1.0,284.05,301.15,301.23,302.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6519.04,0.0,44.02,2275.33,0.0,197.83,0.26,1.0,0.0,3.0,1.0,0.0
18198600.0,304.27,297.15,293.15,0.0,0.0,302.41,1.0,1.0,0.53,304.55,297.15,293.15,0.0,0.0,302.41,1.0,1.0,0.56,304.47,297.15,293.15,0.0,0.0,302.41,1.0,1.0,0.41,303.88,297.15,293.15,0.0,0.0,302.41,1.0,1.0,0.56,303.51,297.15,293.15,0.0,0.0,302.41,1.0,1.0,2.66,302.41,291.15,305.91,298.2,304.89,304.33,302.41,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.62,410.0,14387.06,0.0,13489.05,1.0,284.05,301.12,301.2,302.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6502.47,0.0,44.02,2275.33,0.0,200.09,0.26,1.0,0.0,3.0,1.0,0.0
18198900.0,304.27,297.15,293.15,0.0,0.0,302.36,1.0,1.0,0.53,304.54,297.15,293.15,0.0,0.0,302.36,1.0,1.0,0.56,304.48,297.15,293.15,0.0,0.0,302.36,1.0,1.0,0.41,303.87,297.15,293.15,0.0,0.0,302.36,1.0,1.0,0.56,303.5,297.15,293.15,0.0,0.0,302.36,1.0,1.0,2.66,302.36,291.15,305.75,298.15,304.83,304.33,302.36,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.62,410.0,14345.91,0.0,13489.07,1.0,284.04,301.08,301.15,302.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6478.21,0.0,44.02,2275.33,0.0,202.03,0.26,1.0,0.0,3.0,1.0,0.0
18199200.0,304.25,297.15,293.15,0.0,0.0,302.3,1.0,1.0,0.53,304.53,297.15,293.15,0.0,0.0,302.3,1.0,1.0,0.56,304.49,297.15,293.15,0.0,0.0,302.3,1.0,1.0,0.41,303.86,297.15,293.15,0.0,0.0,302.3,1.0,1.0,0.56,303.49,297.15,293.15,0.0,0.0,302.3,1.0,1.0,2.66,302.3,291.15,305.57,298.09,304.76,304.32,302.3,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.72,1.0,0.05,0.0,296.61,410.0,14298.72,0.0,13489.09,1.0,284.04,301.03,301.09,302.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6447.98,0.0,44.02,2275.33,0.0,203.41,0.26,1.0,0.0,3.0,1.0,0.0
18199500.0,304.24,297.15,293.15,0.0,0.0,302.24,1.0,1.0,0.53,304.51,297.15,293.15,0.0,0.0,302.24,1.0,1.0,0.56,304.49,297.15,293.15,0.0,0.0,302.24,1.0,1.0,0.41,303.85,297.15,293.15,0.0,0.0,302.24,1.0,1.0,0.56,303.48,297.15,293.15,0.0,0.0,302.24,1.0,1.0,2.66,302.24,291.15,305.38,298.02,304.69,304.31,302.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.72,1.0,0.05,0.0,296.61,410.0,14247.43,0.0,13489.1,1.0,284.04,300.97,301.02,301.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6413.8,0.0,44.02,2275.33,0.0,204.44,0.26,1.0,0.0,3.0,1.0,0.0
18199800.0,304.22,297.15,293.15,0.0,0.0,302.17,1.0,1.0,0.53,304.49,297.15,293.15,0.0,0.0,302.17,1.0,1.0,0.56,304.49,297.15,293.15,0.0,0.0,302.17,1.0,1.0,0.41,303.84,297.15,293.15,0.0,0.0,302.17,1.0,1.0,0.56,303.47,297.15,293.15,0.0,0.0,302.17,1.0,1.0,2.66,302.17,291.15,305.17,297.94,304.61,304.3,302.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.61,410.0,14193.66,0.0,13489.1,1.0,284.03,300.9,300.94,301.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6377.13,0.0,44.02,2275.33,0.0,204.93,0.26,1.0,0.0,3.0,1.0,0.0
18200100.0,304.2,297.15,293.15,0.0,0.0,302.09,1.0,1.0,0.53,304.47,297.15,293.15,0.0,0.0,302.09,1.0,1.0,0.56,304.48,297.15,293.15,0.0,0.0,302.09,1.0,1.0,0.41,303.82,297.15,293.15,0.0,0.0,302.09,1.0,1.0,0.56,303.45,297.15,293.15,0.0,0.0,302.09,1.0,1.0,2.66,302.09,291.15,304.97,297.86,304.52,304.28,302.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.61,410.0,14139.19,0.0,13489.1,1.0,284.03,300.83,300.86,301.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6339.73,0.0,44.02,2275.33,0.0,204.92,0.26,1.0,0.0,3.0,1.0,0.0
18200400.0,304.17,297.15,293.15,0.0,0.0,302.02,1.0,1.0,0.53,304.45,297.15,293.15,0.0,0.0,302.02,1.0,1.0,0.56,304.48,297.15,293.15,0.0,0.0,302.02,1.0,1.0,0.41,303.8,297.15,293.15,0.0,0.0,302.02,1.0,1.0,0.56,303.43,297.15,293.15,0.0,0.0,302.02,1.0,1.0,2.66,302.02,291.15,304.77,297.79,304.44,304.26,302.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.61,410.0,14085.86,0.0,13489.09,1.0,284.03,300.77,300.79,301.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6303.24,0.0,44.02,2275.33,0.0,204.28,0.26,1.0,0.0,3.0,1.0,0.0
18200700.0,304.15,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.53,304.43,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.56,304.47,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.41,303.78,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.56,303.41,297.15,293.15,0.0,0.0,301.95,1.0,1.0,2.66,301.95,291.15,304.58,297.73,304.37,304.25,301.95,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.62,410.0,14035.32,0.0,13489.08,1.0,284.02,300.7,300.73,301.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6269.2,0.0,44.02,2275.33,0.0,202.9,0.26,1.0,0.0,3.0,1.0,0.0
18201000.0,304.13,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.53,304.4,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.56,304.46,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.41,303.77,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.56,303.39,297.15,293.15,0.0,0.0,301.89,1.0,1.0,2.66,301.89,291.15,304.41,297.68,304.29,304.23,301.89,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.62,410.0,13989.25,0.0,13489.06,1.0,284.02,300.64,300.68,301.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6239.31,0.0,44.02,2275.33,0.0,200.8,0.26,1.0,0.0,3.0,1.0,0.0
18201300.0,304.11,297.15,293.15,0.0,0.0,301.83,1.0,1.0,0.53,304.38,297.15,293.15,0.0,0.0,301.83,1.0,1.0,0.56,304.45,297.15,293.15,0.0,0.0,301.83,1.0,1.0,0.41,303.75,297.15,293.15,0.0,0.0,301.83,1.0,1.0,0.56,303.37,297.15,293.15,0.0,0.0,301.83,1.0,1.0,2.66,301.83,291.15,304.27,297.65,304.23,304.21,301.83,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.63,410.0,13949.53,0.0,13489.03,1.0,284.02,300.59,300.65,301.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6215.21,0.0,44.02,2275.33,0.0,197.9,0.26,1.0,0.0,3.0,1.0,0.0
18201600.0,304.09,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.53,304.36,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.56,304.45,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.41,303.73,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.56,303.35,297.15,293.15,0.0,0.0,301.79,1.0,1.0,2.66,301.79,291.15,304.15,297.65,304.18,304.2,301.78,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.64,410.0,13917.88,0.0,13488.99,1.0,284.02,300.54,300.65,301.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6198.49,0.0,44.02,2275.33,0.0,194.16,0.26,1.0,0.0,3.0,1.0,0.0
18201900.0,304.06,297.15,293.15,0.0,0.0,301.68,1.0,1.0,0.53,304.34,297.15,293.15,0.0,0.0,301.68,1.0,1.0,0.56,304.44,297.15,293.15,0.0,0.0,301.68,1.0,1.0,0.41,303.72,297.15,293.15,0.0,0.0,301.68,1.0,1.0,0.56,303.34,297.15,293.15,0.0,0.0,301.68,1.0,1.0,2.66,301.68,291.15,304.06,297.67,304.06,304.18,301.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.33,410.0,13805.92,0.0,13467.27,1.0,284.01,300.47,300.66,301.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6174.94,0.0,44.02,2275.33,0.0,190.85,0.26,1.0,0.0,3.0,1.0,0.0
18202200.0,304.03,297.15,293.15,0.0,0.0,301.6,1.0,1.0,0.53,304.31,297.15,293.15,0.0,0.0,301.6,1.0,1.0,0.56,304.41,297.15,293.15,0.0,0.0,301.6,1.0,1.0,0.41,303.69,297.15,293.15,0.0,0.0,301.6,1.0,1.0,0.56,303.31,297.15,293.15,0.0,0.0,301.6,1.0,1.0,2.66,301.6,291.15,303.97,297.69,303.97,304.15,301.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.35,410.0,13770.93,0.0,13467.2,1.0,284.01,300.38,300.69,301.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6147.54,0.0,44.02,2275.33,0.0,187.03,0.26,1.0,0.0,3.0,1.0,0.0
18202500.0,304.0,297.15,293.15,0.0,0.0,301.53,1.0,1.0,0.53,304.28,297.15,293.15,0.0,0.0,301.53,1.0,1.0,0.56,304.39,297.15,293.15,0.0,0.0,301.53,1.0,1.0,0.41,303.67,297.15,293.15,0.0,0.0,301.53,1.0,1.0,0.56,303.28,297.15,293.15,0.0,0.0,301.53,1.0,1.0,2.66,301.53,291.15,303.9,297.73,303.9,304.12,301.53,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.37,410.0,13722.14,0.0,13467.1,1.0,284.01,300.31,300.72,301.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6130.27,0.0,44.02,2275.33,0.0,184.17,0.26,1.0,0.0,3.0,1.0,0.0
18202800.0,303.97,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.53,304.25,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.56,304.37,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.41,303.64,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.56,303.25,297.15,293.15,0.0,0.0,301.47,1.0,1.0,2.66,301.47,291.15,303.82,297.76,303.82,304.1,301.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.39,410.0,13676.05,0.0,13466.99,1.0,284.0,300.25,300.76,301.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6115.38,0.0,44.02,2275.33,0.0,181.69,0.26,1.0,0.0,3.0,1.0,0.0
