time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203100.0,303.95,297.15,293.15,0.0,0.0,301.41,1.0,1.0,0.53,304.23,297.15,293.15,0.0,0.0,301.41,1.0,1.0,0.56,304.34,297.15,293.15,0.0,0.0,301.41,1.0,1.0,0.41,303.62,297.15,293.15,0.0,0.0,301.41,1.0,1.0,0.56,303.22,297.15,293.15,0.0,0.0,301.41,1.0,1.0,2.66,301.41,291.15,303.76,297.8,303.76,304.07,301.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.42,410.0,13631.24,0.0,13466.87,1.0,284.0,300.19,300.8,301.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6101.96,0.0,44.02,2275.33,0.0,179.39,0.26,1.0,0.0,3.0,1.0,0.0
18203400.0,303.92,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.53,304.2,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.56,304.32,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.41,303.6,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.56,303.19,297.15,293.15,0.0,0.0,301.35,1.0,1.0,2.66,301.35,291.15,303.69,297.84,303.69,304.05,301.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,13586.12,0.0,13466.81,1.0,284.0,300.14,300.84,301.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6088.95,0.0,44.02,2275.33,0.0,177.32,0.26,1.0,0.0,3.0,1.0,0.0
18203700.0,303.89,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.53,304.18,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.56,304.3,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.41,303.58,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.56,303.17,297.15,293.15,0.0,0.0,301.29,1.0,1.0,2.66,301.29,291.15,303.62,297.88,303.62,304.02,301.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,13539.04,0.0,13466.63,1.0,283.99,300.08,300.88,301.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6075.28,0.0,44.02,2275.33,0.0,175.47,0.26,1.0,0.0,3.0,1.0,0.0
18204000.0,303.87,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.53,304.15,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.56,304.28,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.41,303.56,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.56,303.14,297.15,293.15,0.0,0.0,301.22,1.0,1.0,2.66,301.22,291.15,303.54,297.92,303.54,304.0,301.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,13488.39,0.0,13466.48,1.0,283.99,300.02,300.92,301.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6059.9,0.0,44.02,2275.33,0.0,173.85,0.26,1.0,0.0,3.0,1.0,0.0
18204300.0,303.84,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,304.12,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,304.26,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,303.53,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.12,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,291.15,303.46,297.95,303.46,303.97,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.53,410.0,13432.72,0.0,13466.37,1.0,283.99,299.95,300.95,301.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6041.69,0.0,44.02,2275.33,0.0,172.39,0.26,1.0,0.0,3.0,1.0,0.0
18204600.0,303.81,297.15,293.15,0.0,0.0,301.07,1.0,1.0,0.53,304.1,297.15,293.15,0.0,0.0,301.07,1.0,1.0,0.56,304.24,297.15,293.15,0.0,0.0,301.07,1.0,1.0,0.41,303.51,297.15,293.15,0.0,0.0,301.07,1.0,1.0,0.56,303.09,297.15,293.15,0.0,0.0,301.07,1.0,1.0,2.66,301.07,291.15,303.37,297.97,303.37,303.95,301.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,13370.23,0.0,13466.27,1.0,283.98,299.88,300.97,301.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6019.68,0.0,44.02,2275.33,0.0,171.15,0.26,1.0,0.0,3.0,1.0,0.0
18204900.0,303.77,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.53,304.07,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.56,304.21,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.41,303.48,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.56,303.06,297.15,293.15,0.0,0.0,300.98,1.0,1.0,2.66,300.98,291.15,303.27,297.99,303.27,303.92,300.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,13299.33,0.0,13466.18,1.0,283.98,299.8,300.99,301.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5992.75,0.0,44.02,2275.33,0.0,170.09,0.26,1.0,0.0,3.0,1.0,0.0
18205200.0,303.74,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.53,304.03,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.56,304.18,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.41,303.46,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.56,303.03,297.15,293.15,0.0,0.0,300.88,1.0,1.0,2.66,300.88,291.15,303.15,297.99,303.15,303.89,300.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,13218.47,0.0,13466.11,1.0,283.98,299.71,300.99,301.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5959.91,0.0,44.02,2275.33,0.0,169.24,0.26,1.0,0.0,3.0,1.0,0.0
18205500.0,303.7,297.15,293.15,0.0,0.0,300.76,1.0,1.0,0.53,304.0,297.15,293.15,0.0,0.0,300.76,1.0,1.0,0.56,304.15,297.15,293.15,0.0,0.0,300.76,1.0,1.0,0.41,303.42,297.15,293.15,0.0,0.0,300.76,1.0,1.0,0.56,302.99,297.15,293.15,0.0,0.0,300.76,1.0,1.0,2.66,300.76,291.15,303.02,298.01,303.02,303.85,300.76,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,13124.95,0.0,13466.04,1.0,283.97,299.6,301.0,301.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5924.11,0.0,44.02,2275.33,0.0,163.79,0.26,1.0,0.0,3.0,1.0,0.0
18205800.0,303.65,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.53,303.95,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.56,304.11,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.41,303.38,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.56,302.95,297.15,293.15,0.0,0.0,300.63,1.0,1.0,2.66,300.63,291.15,302.86,298.08,302.86,303.81,300.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,13020.3,0.0,13466.0,1.0,283.96,299.48,301.06,301.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5891.43,0.0,44.02,2275.33,0.0,154.83,0.26,1.0,0.0,3.0,1.0,0.0
18206100.0,303.6,297.15,293.15,0.0,0.0,300.48,1.0,1.0,0.53,303.9,297.15,293.15,0.0,0.0,300.48,1.0,1.0,0.56,304.06,297.15,293.15,0.0,0.0,300.48,1.0,1.0,0.41,303.34,297.15,293.15,0.0,0.0,300.48,1.0,1.0,0.56,302.9,297.15,293.15,0.0,0.0,300.48,1.0,1.0,2.66,300.48,291.15,302.7,298.18,302.7,303.76,300.48,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,12907.38,0.0,13465.99,1.0,283.96,299.35,301.17,302.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5860.09,0.0,44.02,2275.33,0.0,146.63,0.26,1.0,0.0,3.0,1.0,0.0
18206400.0,303.54,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.53,303.85,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.56,304.01,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.41,303.29,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.56,302.85,297.15,293.15,0.0,0.0,300.33,1.0,1.0,2.66,300.33,291.15,302.52,298.3,302.52,303.71,300.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,12788.22,0.0,13466.01,1.0,283.95,299.21,301.29,302.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5828.61,0.0,44.02,2275.33,0.0,139.06,0.26,1.0,0.0,3.0,1.0,0.0
18206700.0,303.48,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.53,303.8,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.56,303.96,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.41,303.24,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.56,302.79,297.15,293.15,0.0,0.0,300.16,1.0,1.0,2.66,300.16,291.15,302.34,298.43,302.34,303.65,300.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12665.32,0.0,13466.06,1.0,283.94,299.06,301.43,302.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5796.23,0.0,44.02,2275.33,0.0,132.21,0.26,1.0,0.0,3.0,1.0,0.0
18207000.0,303.42,297.15,293.15,0.0,0.0,300.0,1.0,1.0,0.53,303.75,297.15,293.15,0.0,0.0,300.0,1.0,1.0,0.56,303.9,297.15,293.15,0.0,0.0,300.0,1.0,1.0,0.41,303.19,297.15,293.15,0.0,0.0,300.0,1.0,1.0,0.56,302.74,297.15,293.15,0.0,0.0,300.0,1.0,1.0,2.66,300.0,291.15,302.15,298.57,302.15,303.6,300.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,12540.88,0.0,13466.11,1.0,283.94,298.9,301.56,302.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5762.32,0.0,44.02,2275.33,0.0,126.24,0.26,1.0,0.0,3.0,1.0,0.0
18207300.0,303.36,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.53,303.69,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.56,303.85,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.41,303.14,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.56,302.68,297.15,293.15,0.0,0.0,299.83,1.0,1.0,2.66,299.83,291.15,301.96,298.7,301.96,303.54,299.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,12417.2,0.0,13466.13,1.0,283.93,298.75,301.69,302.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5726.49,0.0,44.02,2275.33,0.0,121.3,0.26,1.0,0.0,3.0,1.0,0.0
18207600.0,303.3,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.53,303.63,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.56,303.79,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.41,303.08,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,299.67,1.0,1.0,2.66,299.67,291.15,301.78,298.81,301.78,303.48,299.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,12296.6,0.0,13466.1,1.0,283.92,298.6,301.8,302.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5688.48,0.0,44.02,2275.33,0.0,117.54,0.26,1.0,0.0,3.0,1.0,0.0
18207900.0,303.24,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.53,303.58,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.56,303.73,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.41,303.03,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.56,302.57,297.15,293.15,0.0,0.0,299.52,1.0,1.0,2.66,299.51,291.15,301.6,298.89,301.6,303.43,299.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12181.4,0.0,13466.05,1.0,283.91,298.45,301.89,302.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5648.24,0.0,44.02,2275.33,0.0,115.12,0.26,1.0,0.0,3.0,1.0,0.0
18208200.0,303.18,297.15,293.15,0.0,0.0,299.37,1.0,1.0,0.53,303.52,297.15,293.15,0.0,0.0,299.37,1.0,1.0,0.56,303.68,297.15,293.15,0.0,0.0,299.37,1.0,1.0,0.41,302.98,297.15,293.15,0.0,0.0,299.37,1.0,1.0,0.56,302.51,297.15,293.15,0.0,0.0,299.37,1.0,1.0,2.66,299.37,291.15,301.44,298.95,301.44,303.37,299.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,12073.9,0.0,13466.02,1.0,283.91,298.31,301.95,302.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5605.84,0.0,44.02,2275.33,0.0,114.17,0.26,1.0,0.0,3.0,1.0,0.0
18208500.0,303.12,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.53,303.47,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.56,303.62,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.41,302.93,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.56,302.46,297.15,293.15,0.0,0.0,299.23,1.0,1.0,2.66,299.23,291.15,301.28,298.96,301.29,303.32,299.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,11976.32,0.0,13466.01,1.0,283.9,298.18,301.97,302.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5561.45,0.0,44.02,2275.33,0.0,114.72,0.26,1.0,0.0,3.0,1.0,0.0
18208800.0,303.07,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.53,303.42,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.56,303.56,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.41,302.88,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.56,302.41,297.15,293.15,0.0,0.0,299.11,1.0,1.0,2.66,299.11,291.15,301.15,298.94,301.15,303.26,299.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,11891.11,0.0,13466.04,1.0,283.9,298.06,301.94,302.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5515.33,0.0,44.02,2275.33,0.0,117.03,0.26,1.0,0.0,3.0,1.0,0.0
18209100.0,303.02,297.15,293.15,0.0,0.0,299.01,1.0,1.0,0.53,303.37,297.15,293.15,0.0,0.0,299.01,1.0,1.0,0.56,303.51,297.15,293.15,0.0,0.0,299.01,1.0,1.0,0.41,302.84,297.15,293.15,0.0,0.0,299.01,1.0,1.0,0.56,302.37,297.15,293.15,0.0,0.0,299.01,1.0,1.0,2.66,299.01,291.15,301.03,298.88,301.03,303.21,299.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,11818.23,0.0,13466.06,1.0,283.89,297.96,301.88,302.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5469.49,0.0,44.02,2275.33,0.0,118.26,0.26,1.0,0.0,3.0,1.0,0.0
18209400.0,302.97,297.15,293.15,0.0,0.0,298.92,1.0,1.0,0.53,303.33,297.15,293.15,0.0,0.0,298.92,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,298.92,1.0,1.0,0.41,302.8,297.15,293.15,0.0,0.0,298.92,1.0,1.0,0.56,302.33,297.15,293.15,0.0,0.0,298.92,1.0,1.0,2.66,298.92,291.15,300.93,298.81,300.93,303.17,298.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,11756.84,0.0,13466.09,1.0,283.89,297.87,301.81,302.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5427.54,0.0,44.02,2275.33,0.0,117.93,0.26,1.0,0.0,3.0,1.0,0.0
18209700.0,302.93,297.15,293.15,0.0,0.0,298.84,1.0,1.0,0.53,303.28,297.15,293.15,0.0,0.0,298.84,1.0,1.0,0.56,303.41,297.15,293.15,0.0,0.0,298.84,1.0,1.0,0.41,302.76,297.15,293.15,0.0,0.0,298.84,1.0,1.0,0.56,302.29,297.15,293.15,0.0,0.0,298.84,1.0,1.0,2.66,298.84,291.15,300.85,298.73,300.85,303.12,298.84,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,11699.78,0.0,13466.32,1.0,283.88,297.8,301.73,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5388.93,0.0,44.02,2275.33,0.0,118.08,0.26,1.0,0.0,3.0,1.0,0.0
18210000.0,302.89,297.15,293.15,0.0,0.0,298.77,1.0,1.0,0.53,303.24,297.15,293.15,0.0,0.0,298.77,1.0,1.0,0.56,303.36,297.15,293.15,0.0,0.0,298.77,1.0,1.0,0.41,302.72,297.15,293.15,0.0,0.0,298.77,1.0,1.0,0.56,302.25,297.15,293.15,0.0,0.0,298.77,1.0,1.0,2.66,298.77,291.15,300.77,298.65,300.77,303.08,298.76,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.53,410.0,11649.79,0.0,13466.37,1.0,283.88,297.73,301.65,302.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5352.26,0.0,44.02,2275.33,0.0,118.42,0.26,1.0,0.0,3.0,1.0,0.0
18210300.0,302.85,297.15,293.15,0.0,0.0,298.7,1.0,1.0,0.53,303.2,297.15,293.15,0.0,0.0,298.7,1.0,1.0,0.56,303.32,297.15,293.15,0.0,0.0,298.7,1.0,1.0,0.41,302.68,297.15,293.15,0.0,0.0,298.7,1.0,1.0,0.56,302.22,297.15,293.15,0.0,0.0,298.7,1.0,1.0,2.66,298.7,291.15,300.7,298.56,300.7,303.04,298.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.53,410.0,11604.26,0.0,13466.36,1.0,283.88,297.67,301.56,302.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5317.5,0.0,44.02,2275.33,0.0,118.77,0.26,1.0,0.0,3.0,1.0,0.0
18210600.0,302.81,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.53,303.17,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.56,303.27,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.41,302.65,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.56,302.19,297.15,293.15,0.0,0.0,298.64,1.0,1.0,2.66,298.64,291.15,300.63,298.47,300.63,303.0,298.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,11560.68,0.0,13466.73,1.0,283.87,297.61,301.47,302.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5284.02,0.0,44.02,2275.33,0.0,119.06,0.26,1.0,0.0,3.0,1.0,0.0
18210900.0,302.77,297.15,293.15,0.0,0.0,298.58,1.0,1.0,0.53,303.13,297.15,293.15,0.0,0.0,298.58,1.0,1.0,0.56,303.23,297.15,293.15,0.0,0.0,298.58,1.0,1.0,0.41,302.61,297.15,293.15,0.0,0.0,298.58,1.0,1.0,0.56,302.16,297.15,293.15,0.0,0.0,298.58,1.0,1.0,2.66,298.58,291.15,300.56,298.38,300.56,302.96,298.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,11517.13,0.0,13466.48,1.0,283.87,297.56,301.38,302.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5251.15,0.0,44.02,2275.33,0.0,119.22,0.26,1.0,0.0,3.0,1.0,0.0
18211200.0,302.73,297.15,293.15,0.0,0.0,298.52,1.0,1.0,0.53,303.09,297.15,293.15,0.0,0.0,298.52,1.0,1.0,0.56,303.19,297.15,293.15,0.0,0.0,298.52,1.0,1.0,0.41,302.58,297.15,293.15,0.0,0.0,298.52,1.0,1.0,0.56,302.12,297.15,293.15,0.0,0.0,298.52,1.0,1.0,2.66,298.52,291.15,300.5,298.29,300.5,302.93,298.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.38,410.0,11471.91,0.0,13467.04,1.0,283.87,297.5,301.29,302.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5218.32,0.0,44.02,2275.33,0.0,119.13,0.26,1.0,0.0,3.0,1.0,0.0
18211500.0,302.7,297.15,293.15,0.0,0.0,298.46,1.0,1.0,0.53,303.06,297.15,293.15,0.0,0.0,298.46,1.0,1.0,0.56,303.15,297.15,293.15,0.0,0.0,298.46,1.0,1.0,0.41,302.54,297.15,293.15,0.0,0.0,298.46,1.0,1.0,0.56,302.09,297.15,293.15,0.0,0.0,298.46,1.0,1.0,2.66,298.46,291.15,300.42,298.2,300.42,302.89,298.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,11422.86,0.0,13466.78,1.0,283.86,297.44,301.2,301.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5184.97,0.0,44.02,2275.33,0.0,118.7,0.26,1.0,0.0,3.0,1.0,0.0
18211800.0,302.66,297.15,293.15,0.0,0.0,298.39,1.0,1.0,0.53,303.02,297.15,293.15,0.0,0.0,298.39,1.0,1.0,0.56,303.1,297.15,293.15,0.0,0.0,298.39,1.0,1.0,0.41,302.51,297.15,293.15,0.0,0.0,298.39,1.0,1.0,0.56,302.06,297.15,293.15,0.0,0.0,298.39,1.0,1.0,2.66,298.39,291.15,300.34,298.12,300.34,302.85,298.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.4,410.0,11368.27,0.0,13466.97,1.0,283.86,297.38,301.12,301.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5150.48,0.0,44.02,2275.33,0.0,117.84,0.26,1.0,0.0,3.0,1.0,0.0
18212100.0,302.62,297.15,293.15,0.0,0.0,298.31,1.0,1.0,0.53,302.98,297.15,293.15,0.0,0.0,298.31,1.0,1.0,0.56,303.06,297.15,293.15,0.0,0.0,298.31,1.0,1.0,0.41,302.47,297.15,293.15,0.0,0.0,298.31,1.0,1.0,0.56,302.03,297.15,293.15,0.0,0.0,298.31,1.0,1.0,2.66,298.31,291.15,300.25,298.05,300.25,302.81,298.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.31,410.0,11306.1,0.0,13467.34,1.0,283.86,297.31,301.05,301.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5114.33,0.0,44.02,2275.33,0.0,116.43,0.26,1.0,0.0,3.0,1.0,0.0
18212400.0,302.57,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.53,302.94,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.56,303.01,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.41,302.43,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.56,301.99,297.15,293.15,0.0,0.0,298.22,1.0,1.0,2.66,298.22,291.15,300.15,297.98,300.15,302.77,298.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.27,410.0,11234.41,0.0,13467.55,1.0,283.85,297.23,300.98,301.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5075.91,0.0,44.02,2275.33,0.0,114.38,0.26,1.0,0.0,3.0,1.0,0.0
18212700.0,303.45,303.15,285.15,0.0,0.0,299.13,1.0,0.96,0.0,303.65,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,299.16,1.0,1.0,0.0,303.05,303.15,285.15,0.0,0.0,299.11,1.0,0.88,0.0,302.77,303.15,285.15,0.0,0.0,299.07,1.0,0.8,0.0,299.23,303.15,300.03,297.91,302.52,302.62,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-3.63,408.62,58.71,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000.0,303.82,303.15,285.15,0.0,0.0,299.12,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,299.14,1.0,1.0,0.0,304.14,303.15,285.15,0.0,0.0,299.15,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,299.1,1.0,0.92,0.0,303.23,303.15,285.15,0.0,0.0,299.06,1.0,0.81,0.0,299.22,303.15,299.88,297.83,302.53,302.62,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.82,410.0,1.4,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300.0,304.01,303.15,285.15,0.0,0.0,299.08,1.0,1.0,0.0,304.17,303.15,285.15,0.0,0.0,299.1,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,299.11,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,299.06,1.0,0.99,0.0,303.46,303.15,285.15,0.0,0.0,299.03,1.0,0.86,0.0,299.16,303.15,299.71,297.73,302.54,302.63,295.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.0,410.0,5.41,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600.0,304.1,303.15,285.15,0.0,0.0,299.06,1.0,1.0,0.0,304.26,303.15,285.15,0.0,0.0,299.08,1.0,1.0,0.0,304.36,303.15,285.15,0.0,0.0,299.09,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,299.04,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,299.01,1.0,0.94,0.0,299.14,303.15,299.53,297.63,302.54,302.63,295.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.88,410.0,8.5,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900.0,304.15,303.15,285.15,0.0,0.0,299.03,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,299.05,1.0,1.0,0.0,304.41,303.15,285.15,0.0,0.0,299.06,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,299.02,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,298.98,1.0,1.0,0.0,299.1,303.15,299.34,297.51,302.55,302.64,295.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.59,410.0,4.43,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200.0,304.18,303.15,285.15,0.0,0.0,299.01,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,299.03,1.0,1.0,0.0,304.47,303.15,285.15,0.0,0.0,299.04,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,299.07,303.15,299.15,297.4,302.56,302.64,295.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.7,410.0,4.74,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500.0,304.18,303.15,285.15,0.0,0.0,298.98,1.0,1.0,0.0,304.31,303.15,285.15,0.0,0.0,299.0,1.0,1.0,0.0,304.49,303.15,285.15,0.0,0.0,299.01,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,298.97,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,299.03,303.15,298.96,297.27,302.56,302.65,295.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.23,410.0,9.31,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800.0,304.18,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,304.34,303.15,285.15,0.0,0.0,298.98,1.0,1.0,0.0,304.49,303.15,285.15,0.0,0.0,298.99,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,298.91,1.0,1.0,0.0,298.99,303.15,298.77,297.15,302.57,302.65,296.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.17,410.0,9.1,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100.0,304.2,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.35,303.15,285.15,0.0,0.0,298.97,1.0,1.0,0.0,304.5,303.15,285.15,0.0,0.0,298.98,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,298.91,1.0,1.0,0.0,298.98,303.15,298.59,297.04,302.57,302.65,296.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.05,410.0,7.47,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400.0,304.21,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.36,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,304.5,303.15,285.15,0.0,0.0,298.97,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.96,303.15,298.42,296.93,302.58,302.65,296.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,6.4,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700.0,304.21,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.36,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,304.5,303.15,285.15,0.0,0.0,298.97,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.96,303.15,298.27,296.83,302.58,302.65,296.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,5.58,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000.0,304.21,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.36,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,304.5,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.96,303.15,298.15,296.74,302.58,302.65,296.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,4.75,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300.0,304.21,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.36,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,304.5,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.96,303.15,298.06,296.68,302.58,302.65,296.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,4.07,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600.0,304.21,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.35,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,304.49,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.96,303.15,298.02,296.64,302.58,302.65,296.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,3.48,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900.0,304.21,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.35,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,304.49,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.96,303.15,298.01,296.64,302.58,302.65,296.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,2.98,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200.0,304.21,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.35,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,304.49,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.96,303.15,298.03,296.65,302.58,302.65,296.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,2.56,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500.0,304.2,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.35,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,304.49,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.96,303.15,298.06,296.67,302.58,302.65,296.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.05,410.0,2.19,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800.0,304.2,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.34,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.48,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.96,303.15,298.11,296.7,302.58,302.65,296.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.08,410.0,1.52,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100.0,304.2,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,304.48,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.96,303.15,298.16,296.73,302.58,302.65,296.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.18,410.0,1.61,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400.0,304.2,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,304.32,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,304.47,303.15,285.15,0.0,0.0,298.97,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,298.9,1.0,1.0,0.0,298.97,303.15,298.2,296.76,302.58,302.65,296.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.17,410.0,1.79,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700.0,304.2,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.32,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.45,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.95,303.15,298.23,296.79,302.58,302.65,296.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.23,410.0,0.68,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000.0,304.2,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.44,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.95,303.15,298.23,296.79,302.58,302.65,296.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.37,410.0,0.97,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300.0,304.2,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.43,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.95,303.15,298.21,296.78,302.58,302.65,296.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.42,410.0,0.86,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600.0,304.19,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.43,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.95,303.15,298.15,296.74,302.58,302.65,296.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.41,410.0,0.77,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900.0,304.19,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.42,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.95,303.15,298.04,296.67,302.58,302.65,296.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.58,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200.0,304.19,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.32,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.43,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.95,303.15,297.89,296.57,302.58,302.65,296.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.2,410.0,0.49,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500.0,304.18,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.3,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.43,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.95,303.15,297.7,296.45,302.58,302.65,296.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.16,410.0,0.46,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800.0,304.18,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.44,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.95,303.15,297.48,296.31,302.58,302.65,296.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.17,410.0,0.41,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100.0,304.18,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.43,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.96,303.15,297.26,296.16,302.58,302.65,296.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.12,410.0,0.43,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400.0,304.17,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.43,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.96,303.15,297.02,296.01,302.58,302.65,296.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.06,410.0,0.31,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700.0,304.16,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.42,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.96,303.15,296.8,295.86,302.58,302.65,296.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.05,410.0,0.26,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000.0,304.16,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.41,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.96,303.15,296.59,295.72,302.58,302.65,296.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.2,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300.0,304.15,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.41,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.96,303.15,296.42,295.6,302.58,302.65,296.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.18,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600.0,304.15,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.28,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.96,303.15,296.27,295.51,302.58,302.65,296.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.16,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900.0,304.15,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.28,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.96,303.15,296.18,295.45,302.58,302.65,296.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.14,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200.0,304.14,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.27,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.39,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.96,303.15,296.15,295.42,302.58,302.65,296.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.12,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500.0,304.14,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.27,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.38,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.96,303.15,296.15,295.42,302.58,302.65,296.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.09,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800.0,304.13,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.26,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.38,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.96,303.15,296.15,295.42,302.58,302.65,296.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.08,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100.0,304.13,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.26,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.37,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.95,303.15,296.15,295.42,302.58,302.65,296.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.07,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400.0,304.13,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.25,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.37,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.95,303.15,296.15,295.42,302.58,302.65,296.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.07,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700.0,304.12,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.25,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.36,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.95,303.15,296.15,295.42,302.58,302.65,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.06,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000.0,304.12,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.36,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.95,303.15,296.15,295.42,302.58,302.65,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.05,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300.0,304.11,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.35,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.95,303.15,296.15,295.42,302.58,302.65,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.05,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600.0,304.11,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.23,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.35,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.95,303.15,296.15,295.42,302.58,302.65,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.04,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900.0,304.1,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.23,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.34,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.95,303.15,296.15,295.42,302.58,302.65,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.04,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200.0,304.1,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.95,303.15,296.15,295.42,302.58,302.65,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.03,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500.0,304.1,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.95,303.15,296.15,295.42,302.58,302.65,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.03,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800.0,304.09,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.32,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.95,303.15,296.15,295.42,302.58,302.65,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.03,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
