time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227100.0,304.09,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.32,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.95,303.15,296.15,295.42,302.58,302.65,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400.0,304.08,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.31,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.7,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.95,303.15,296.15,295.42,302.58,302.65,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700.0,304.08,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.31,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.7,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.95,303.15,296.15,295.42,302.58,302.65,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.02,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000.0,304.07,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.19,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.3,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.7,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.95,303.15,296.15,295.42,302.58,302.65,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300.0,304.06,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.19,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.95,303.15,296.15,295.42,302.58,302.65,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600.0,304.05,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.95,303.15,296.15,295.42,302.58,302.65,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900.0,304.05,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.16,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.28,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.7,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.95,303.15,296.15,295.42,302.58,302.65,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200.0,304.05,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.14,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.27,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.7,303.15,285.15,0.0,0.0,298.88,1.0,1.0,0.0,298.95,303.15,296.15,295.42,302.58,302.65,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.19,410.0,0.03,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500.0,304.05,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.27,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.7,303.15,285.15,0.0,0.0,298.88,1.0,1.0,0.0,298.95,303.15,296.15,295.42,302.58,302.65,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800.0,304.04,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.25,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.96,303.15,296.15,295.42,302.58,302.65,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.19,410.0,0.04,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100.0,304.04,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,298.91,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,298.88,1.0,1.0,0.0,298.95,303.15,296.15,295.42,302.58,302.65,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400.0,304.03,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,298.91,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,298.88,1.0,1.0,0.0,298.95,303.15,296.15,295.42,302.58,302.65,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230700.0,304.03,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,298.91,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,298.88,1.0,1.0,0.0,298.95,303.15,296.15,295.42,302.58,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231000.0,304.02,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,298.91,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,298.88,1.0,1.0,0.0,298.95,303.15,296.15,295.42,302.58,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.25,410.0,0.02,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231300.0,304.02,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,298.91,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,298.88,1.0,1.0,0.0,298.95,303.15,296.15,295.42,302.58,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231600.0,304.01,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,298.91,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,298.88,1.0,1.0,0.0,298.95,303.15,296.15,295.42,302.58,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.22,410.0,0.05,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231900.0,304.01,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,298.91,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,298.88,1.0,1.0,0.0,298.95,303.15,296.15,295.42,302.58,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.16,410.0,0.01,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232200.0,304.0,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,298.91,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,298.88,1.0,1.0,0.0,298.95,303.15,296.15,295.42,302.58,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232500.0,303.99,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.95,303.15,296.15,295.42,302.58,302.65,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.06,410.0,0.13,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232800.0,303.99,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,298.96,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,298.95,303.15,296.15,295.42,302.58,302.65,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.03,410.0,0.01,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233100.0,303.99,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,298.91,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,298.88,1.0,1.0,0.0,298.95,303.15,296.15,295.42,302.58,302.65,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233400.0,303.99,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,304.19,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,298.91,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,298.88,1.0,1.0,0.0,298.95,303.15,296.15,295.42,302.58,302.65,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233700.0,303.98,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,304.19,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,298.91,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,298.88,1.0,1.0,0.0,298.94,303.15,296.15,295.42,302.58,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234000.0,303.98,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,298.91,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,298.88,1.0,1.0,0.0,298.94,303.15,296.15,295.42,302.58,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234300.0,303.97,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,304.17,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,298.91,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,298.88,1.0,1.0,0.0,298.94,303.15,296.15,295.42,302.58,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234600.0,303.97,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,304.17,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,298.91,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,298.88,1.0,1.0,0.0,298.94,303.15,296.15,295.42,302.58,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234900.0,303.96,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,304.16,303.15,285.15,0.0,0.0,298.95,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,298.91,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,298.88,1.0,1.0,0.0,298.94,303.15,296.15,295.42,302.58,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235200.0,303.96,303.15,285.15,0.0,0.0,298.91,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,304.16,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,298.9,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,298.87,1.0,1.0,0.0,298.93,303.15,296.15,295.42,302.58,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235500.0,303.95,303.15,285.15,0.0,0.0,298.91,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.16,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,298.9,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,298.87,1.0,1.0,0.0,298.93,303.15,296.15,295.42,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235800.0,303.94,303.15,285.15,0.0,0.0,298.91,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.15,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,298.9,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,298.87,1.0,1.0,0.0,298.92,303.15,296.15,295.42,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236100.0,303.94,303.15,285.15,0.0,0.0,298.91,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.15,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,298.9,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,298.87,1.0,1.0,0.0,298.92,303.15,296.15,295.42,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.11,410.0,0.01,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236400.0,303.94,303.15,285.15,0.0,0.0,298.9,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.14,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,298.9,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,298.86,1.0,1.0,0.0,298.92,303.15,296.15,295.42,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236700.0,303.94,303.15,285.15,0.0,0.0,298.9,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.14,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,298.9,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,298.86,1.0,1.0,0.0,298.92,303.15,296.15,295.42,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.08,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237000.0,303.94,303.15,285.15,0.0,0.0,298.9,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,298.86,1.0,1.0,0.0,298.92,303.15,296.15,295.42,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237300.0,303.94,303.15,285.15,0.0,0.0,298.9,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,298.86,1.0,1.0,0.0,298.92,303.15,296.15,295.42,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237600.0,303.94,303.15,285.15,0.0,0.0,298.9,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,298.86,1.0,1.0,0.0,298.92,303.15,296.15,295.42,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237900.0,303.93,303.15,285.15,0.0,0.0,298.9,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,298.9,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,298.86,1.0,1.0,0.0,298.92,303.15,296.15,295.42,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.03,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238200.0,303.93,303.15,285.15,0.0,0.0,298.9,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,298.94,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,298.9,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,298.86,1.0,1.0,0.0,298.92,303.15,296.15,295.42,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.31,410.0,0.01,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238500.0,303.93,303.15,285.15,0.0,0.0,298.9,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,298.9,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,298.86,1.0,1.0,0.0,298.92,303.15,296.15,295.42,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.21,410.0,0.01,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238800.0,303.92,303.15,285.15,0.0,0.0,298.9,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,298.86,1.0,1.0,0.0,298.92,303.15,296.15,295.42,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239100.0,303.91,303.15,285.15,0.0,0.0,298.9,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,298.86,1.0,1.0,0.0,298.91,303.15,296.15,295.42,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239400.0,303.91,303.15,285.15,0.0,0.0,298.9,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,298.86,1.0,1.0,0.0,298.91,303.15,296.15,295.42,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239700.0,303.91,303.15,285.15,0.0,0.0,298.9,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,298.93,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,298.86,1.0,1.0,0.0,298.91,303.15,296.15,295.42,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240000.0,303.91,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,296.15,295.42,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240300.0,303.92,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,296.15,295.42,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240600.0,303.92,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,296.15,295.42,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240900.0,303.91,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,296.15,295.42,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241200.0,303.91,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,296.15,295.42,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241500.0,303.91,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,296.15,295.42,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241800.0,303.91,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,296.15,295.42,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242100.0,303.9,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,296.15,295.42,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242400.0,303.9,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,296.15,295.42,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242700.0,303.89,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,296.15,295.42,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243000.0,303.89,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,296.15,295.42,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243300.0,303.88,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,296.15,295.42,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243600.0,303.88,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,296.15,295.42,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243900.0,303.87,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,296.15,295.42,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244200.0,303.87,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,296.15,295.42,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244500.0,303.86,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,296.15,295.42,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244800.0,303.86,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,296.15,295.42,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245100.0,303.85,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,296.13,295.42,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245400.0,303.85,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,296.08,295.39,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245700.0,303.84,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,295.99,295.36,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246000.0,303.84,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,295.89,295.32,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246300.0,303.83,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,295.77,295.28,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246600.0,303.83,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,295.65,295.24,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246900.0,303.82,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,295.53,295.19,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247200.0,303.82,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,295.41,295.16,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247500.0,303.81,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,295.31,295.13,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247800.0,303.8,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,295.22,295.12,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248100.0,303.8,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,295.17,295.12,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248400.0,303.79,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.88,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,295.15,295.15,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248700.0,303.79,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.88,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,295.16,295.16,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249000.0,303.79,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,295.19,295.19,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249300.0,303.79,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,295.24,295.24,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249600.0,303.79,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,295.3,295.3,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249900.0,303.79,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,295.37,295.37,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250200.0,303.79,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,295.46,295.46,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250500.0,303.79,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,295.56,295.56,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250800.0,303.8,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,295.67,295.67,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251100.0,303.81,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,295.78,295.78,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251400.0,303.82,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,295.9,295.9,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
