time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18251700.0,303.83,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,296.03,296.03,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252000.0,303.85,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.88,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,296.15,296.15,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252300.0,303.86,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.88,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,296.29,296.24,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252600.0,303.89,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,296.45,296.32,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252900.0,303.91,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,296.63,296.38,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253200.0,303.93,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,296.82,296.44,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253500.0,303.96,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,297.01,296.49,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253800.0,303.98,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,297.21,296.53,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254100.0,304.01,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,297.41,296.56,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254400.0,304.04,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,297.59,296.59,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254700.0,304.08,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,297.77,296.62,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18255000.0,304.11,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,297.92,296.66,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18255300.0,304.15,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,298.05,296.69,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18255600.0,304.18,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,298.92,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,298.89,1.0,1.0,0.0,303.7,303.15,285.15,0.0,0.0,298.85,1.0,1.0,0.0,298.91,303.15,298.15,296.74,302.59,302.66,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.85,297.23,300.95,301.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18255900.0,302.98,297.15,293.15,0.0,0.0,297.54,1.0,1.0,0.53,303.01,297.15,293.15,0.0,0.0,297.54,1.0,1.0,0.56,302.98,297.15,293.15,0.0,0.0,297.54,1.0,1.0,0.41,302.68,297.15,293.15,0.0,0.0,297.54,1.0,1.0,0.56,302.6,297.15,293.15,0.0,0.0,297.54,1.0,1.0,2.66,297.53,291.15,298.21,296.8,298.21,302.88,297.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,4653.72,0.0,13465.74,1.0,283.88,297.86,301.24,301.92,293.15,293.15,283.15,18120.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.12,1.0,0.0,1.0,0.2,0.83,0.0,5.26,4.11,1.15,0.0,0.0,0.0,5391.86,0.0,44.45,2277.48,0.0,0.0,0.26,1.0,0.0,3.0,1.0,0.0
18256200.0,302.47,297.15,293.15,0.0,0.0,296.72,1.0,1.0,0.53,302.48,297.15,293.15,0.0,0.0,296.72,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,296.72,1.0,1.0,0.41,302.17,297.15,293.15,0.0,0.0,296.72,1.0,1.0,0.56,301.99,297.15,293.15,0.0,0.0,296.72,1.0,1.0,2.66,296.72,291.15,298.24,296.86,298.24,302.38,296.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,9989.31,0.0,13465.74,1.0,283.78,295.77,299.73,300.52,293.15,293.15,283.15,18014.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4393.31,0.0,44.07,2275.33,0.0,224.86,0.26,1.0,0.0,3.0,1.0,0.0
18256500.0,302.34,297.15,293.15,0.0,0.0,296.75,1.0,1.0,0.53,302.32,297.15,293.15,0.0,0.0,296.75,1.0,1.0,0.56,302.28,297.15,293.15,0.0,0.0,296.75,1.0,1.0,0.41,302.01,297.15,293.15,0.0,0.0,296.75,1.0,1.0,0.56,301.8,297.15,293.15,0.0,0.0,296.75,1.0,1.0,2.66,296.75,291.15,298.25,296.92,298.25,302.24,296.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,10050.17,0.0,13465.74,1.0,283.78,295.68,299.9,300.51,293.15,293.15,283.15,18001.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4391.13,0.0,44.03,2275.33,0.0,79.41,0.26,1.0,0.0,3.0,1.0,0.0
18256800.0,302.32,297.15,293.15,0.0,0.0,296.77,1.0,1.0,0.53,302.27,297.15,293.15,0.0,0.0,296.77,1.0,1.0,0.56,302.22,297.15,293.15,0.0,0.0,296.77,1.0,1.0,0.41,301.96,297.15,293.15,0.0,0.0,296.77,1.0,1.0,0.56,301.74,297.15,293.15,0.0,0.0,296.77,1.0,1.0,2.66,296.77,291.15,298.23,296.99,298.23,302.2,296.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,10043.68,0.0,13465.75,1.0,283.78,295.67,299.99,300.63,293.15,293.15,283.15,18000.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4401.42,0.0,44.02,2275.33,0.0,91.86,0.26,1.0,0.0,3.0,1.0,0.0
18257100.0,302.31,297.15,293.15,0.0,0.0,296.78,1.0,1.0,0.53,302.24,297.15,293.15,0.0,0.0,296.78,1.0,1.0,0.56,302.19,297.15,293.15,0.0,0.0,296.78,1.0,1.0,0.41,301.93,297.15,293.15,0.0,0.0,296.78,1.0,1.0,0.56,301.71,297.15,293.15,0.0,0.0,296.78,1.0,1.0,2.66,296.78,291.15,298.2,297.05,298.2,302.18,296.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.66,410.0,10029.64,0.0,13465.76,1.0,283.78,295.66,300.05,300.7,293.15,293.15,283.15,18000.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4405.07,0.0,44.02,2275.33,0.0,91.08,0.26,1.0,0.0,3.0,1.0,0.0
18257400.0,302.32,297.15,293.15,0.0,0.0,296.79,1.0,1.0,0.53,302.22,297.15,293.15,0.0,0.0,296.79,1.0,1.0,0.56,302.17,297.15,293.15,0.0,0.0,296.79,1.0,1.0,0.41,301.92,297.15,293.15,0.0,0.0,296.79,1.0,1.0,0.56,301.69,297.15,293.15,0.0,0.0,296.79,1.0,1.0,2.66,296.79,291.15,298.16,297.12,298.16,302.17,296.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.66,410.0,10011.95,0.0,13465.8,1.0,283.77,295.64,300.12,300.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4406.28,0.0,44.02,2275.33,0.0,90.57,0.26,1.0,0.0,3.0,1.0,0.0
18257700.0,302.32,297.15,293.15,0.0,0.0,296.81,1.0,1.0,0.53,302.2,297.15,293.15,0.0,0.0,296.81,1.0,1.0,0.56,302.15,297.15,293.15,0.0,0.0,296.81,1.0,1.0,0.41,301.9,297.15,293.15,0.0,0.0,296.81,1.0,1.0,0.56,301.68,297.15,293.15,0.0,0.0,296.81,1.0,1.0,2.66,296.81,291.15,298.12,297.18,298.12,302.16,296.81,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.66,410.0,10010.83,0.0,13465.81,1.0,283.77,295.63,300.18,300.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4408.75,0.0,44.02,2275.33,0.0,90.18,0.26,1.0,0.0,3.0,1.0,0.0
18258000.0,302.33,297.15,293.15,0.0,0.0,296.84,1.0,1.0,0.53,302.19,297.15,293.15,0.0,0.0,296.84,1.0,1.0,0.56,302.14,297.15,293.15,0.0,0.0,296.84,1.0,1.0,0.41,301.89,297.15,293.15,0.0,0.0,296.84,1.0,1.0,0.56,301.66,297.15,293.15,0.0,0.0,296.84,1.0,1.0,2.66,296.84,291.15,298.09,297.23,298.09,302.16,296.84,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.65,410.0,10007.91,0.0,13465.83,1.0,283.77,295.62,300.23,300.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4413.78,0.0,44.02,2275.33,0.0,90.0,0.26,1.0,0.0,3.0,1.0,0.0
18258300.0,302.34,297.15,293.15,0.0,0.0,296.87,1.0,1.0,0.53,302.18,297.15,293.15,0.0,0.0,296.87,1.0,1.0,0.56,302.12,297.15,293.15,0.0,0.0,296.87,1.0,1.0,0.41,301.88,297.15,293.15,0.0,0.0,296.87,1.0,1.0,0.56,301.65,297.15,293.15,0.0,0.0,296.87,1.0,1.0,2.66,296.87,291.15,298.07,297.29,298.07,302.16,296.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,10008.92,0.0,13465.91,1.0,283.77,295.62,300.29,300.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4420.2,0.0,44.02,2275.33,0.0,90.01,0.26,1.0,0.0,3.0,1.0,0.0
18258600.0,302.36,297.15,293.15,0.0,0.0,296.9,1.0,1.0,0.53,302.18,297.15,293.15,0.0,0.0,296.9,1.0,1.0,0.56,302.12,297.15,293.15,0.0,0.0,296.9,1.0,1.0,0.41,301.88,297.15,293.15,0.0,0.0,296.9,1.0,1.0,0.56,301.65,297.15,293.15,0.0,0.0,296.9,1.0,1.0,2.66,296.9,291.15,298.07,297.33,298.07,302.16,296.9,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,10017.62,0.0,13465.98,1.0,283.77,295.63,300.33,300.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4428.76,0.0,44.02,2275.33,0.0,90.24,0.26,1.0,0.0,3.0,1.0,0.0
18258900.0,302.37,297.15,293.15,0.0,0.0,296.93,1.0,1.0,0.53,302.17,297.15,293.15,0.0,0.0,296.93,1.0,1.0,0.56,302.11,297.15,293.15,0.0,0.0,296.93,1.0,1.0,0.41,301.87,297.15,293.15,0.0,0.0,296.93,1.0,1.0,0.56,301.64,297.15,293.15,0.0,0.0,296.93,1.0,1.0,2.66,296.93,291.15,298.09,297.36,298.09,302.16,296.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,10036.9,0.0,13466.0,1.0,283.78,295.65,300.36,301.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4440.63,0.0,44.02,2275.33,0.0,90.7,0.26,1.0,0.0,3.0,1.0,0.0
18259200.0,302.39,297.15,293.15,0.0,0.0,296.96,1.0,1.0,0.53,302.17,297.15,293.15,0.0,0.0,296.96,1.0,1.0,0.56,302.1,297.15,293.15,0.0,0.0,296.96,1.0,1.0,0.41,301.87,297.15,293.15,0.0,0.0,296.96,1.0,1.0,0.56,301.63,297.15,293.15,0.0,0.0,296.96,1.0,1.0,2.66,296.96,291.15,298.15,297.39,298.15,302.17,296.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,10069.46,0.0,13466.01,1.0,283.78,295.69,300.39,301.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4456.83,0.0,44.02,2275.33,0.0,91.52,0.26,1.0,0.0,3.0,1.0,0.0
18259500.0,302.41,297.15,293.15,0.0,0.0,297.0,1.0,1.0,0.53,302.17,297.15,293.15,0.0,0.0,297.0,1.0,1.0,0.56,302.1,297.15,293.15,0.0,0.0,297.0,1.0,1.0,0.41,301.88,297.15,293.15,0.0,0.0,297.0,1.0,1.0,0.56,301.64,297.15,293.15,0.0,0.0,297.0,1.0,1.0,2.66,297.0,291.15,298.23,297.41,298.23,302.18,297.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,10109.54,0.0,13466.02,1.0,283.78,295.74,300.41,301.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4476.65,0.0,44.02,2275.33,0.0,92.03,0.26,1.0,0.0,3.0,1.0,0.0
18259800.0,302.44,297.15,293.15,0.0,0.0,297.03,1.0,1.0,0.53,302.18,297.15,293.15,0.0,0.0,297.03,1.0,1.0,0.56,302.11,297.15,293.15,0.0,0.0,297.03,1.0,1.0,0.41,301.89,297.15,293.15,0.0,0.0,297.03,1.0,1.0,0.56,301.64,297.15,293.15,0.0,0.0,297.03,1.0,1.0,2.66,297.03,291.15,298.3,297.43,298.3,302.19,297.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,10150.0,0.0,13466.01,1.0,283.78,295.79,300.43,301.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4496.93,0.0,44.02,2275.33,0.0,92.5,0.26,1.0,0.0,3.0,1.0,0.0
18260100.0,302.47,297.15,293.15,0.0,0.0,297.07,1.0,1.0,0.53,302.19,297.15,293.15,0.0,0.0,297.07,1.0,1.0,0.56,302.11,297.15,293.15,0.0,0.0,297.07,1.0,1.0,0.41,301.9,297.15,293.15,0.0,0.0,297.07,1.0,1.0,0.56,301.65,297.15,293.15,0.0,0.0,297.07,1.0,1.0,2.66,297.07,291.15,298.38,297.46,298.38,302.21,297.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,10191.05,0.0,13465.99,1.0,283.78,295.84,300.46,301.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4517.53,0.0,44.02,2275.33,0.0,92.95,0.26,1.0,0.0,3.0,1.0,0.0
18260400.0,302.5,297.15,293.15,0.0,0.0,297.11,1.0,1.0,0.53,302.21,297.15,293.15,0.0,0.0,297.11,1.0,1.0,0.56,302.12,297.15,293.15,0.0,0.0,297.11,1.0,1.0,0.41,301.91,297.15,293.15,0.0,0.0,297.11,1.0,1.0,0.56,301.66,297.15,293.15,0.0,0.0,297.11,1.0,1.0,2.66,297.11,291.15,298.46,297.48,298.46,302.23,297.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,10232.81,0.0,13465.96,1.0,283.79,295.89,300.48,301.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4538.53,0.0,44.02,2275.33,0.0,93.4,0.26,1.0,0.0,3.0,1.0,0.0
18260700.0,302.53,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.53,302.23,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,302.13,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.41,301.92,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,301.67,297.15,293.15,0.0,0.0,297.15,1.0,1.0,2.66,297.15,291.15,298.54,297.5,298.54,302.25,297.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,10275.46,0.0,13465.94,1.0,283.79,295.94,300.5,301.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4560.0,0.0,44.02,2275.33,0.0,93.85,0.26,1.0,0.0,3.0,1.0,0.0
18261000.0,302.56,297.15,293.15,0.0,0.0,297.19,1.0,1.0,0.53,302.24,297.15,293.15,0.0,0.0,297.19,1.0,1.0,0.56,302.15,297.15,293.15,0.0,0.0,297.19,1.0,1.0,0.41,301.94,297.15,293.15,0.0,0.0,297.19,1.0,1.0,0.56,301.69,297.15,293.15,0.0,0.0,297.19,1.0,1.0,2.66,297.19,291.15,298.62,297.53,298.62,302.27,297.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,10328.2,0.0,13465.92,1.0,283.79,296.0,300.53,301.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4583.32,0.0,44.02,2275.33,0.0,94.33,0.26,1.0,0.0,3.0,1.0,0.0
18261300.0,302.6,297.15,293.15,0.0,0.0,297.25,1.0,1.0,0.53,302.27,297.15,293.15,0.0,0.0,297.25,1.0,1.0,0.56,302.16,297.15,293.15,0.0,0.0,297.25,1.0,1.0,0.41,301.96,297.15,293.15,0.0,0.0,297.25,1.0,1.0,0.56,301.7,297.15,293.15,0.0,0.0,297.25,1.0,1.0,2.66,297.25,291.15,298.7,297.55,298.7,302.29,297.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,10379.7,0.0,13465.91,1.0,283.8,296.06,300.55,301.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4608.7,0.0,44.02,2275.33,0.0,94.87,0.26,1.0,0.0,3.0,1.0,0.0
18261600.0,302.63,297.15,293.15,0.0,0.0,297.3,1.0,1.0,0.53,302.29,297.15,293.15,0.0,0.0,297.3,1.0,1.0,0.56,302.18,297.15,293.15,0.0,0.0,297.3,1.0,1.0,0.41,301.98,297.15,293.15,0.0,0.0,297.3,1.0,1.0,0.56,301.72,297.15,293.15,0.0,0.0,297.3,1.0,1.0,2.66,297.3,291.15,298.79,297.58,298.79,302.32,297.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,10432.14,0.0,13465.9,1.0,283.8,296.12,300.58,301.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4634.93,0.0,44.02,2275.33,0.0,95.42,0.26,1.0,0.0,3.0,1.0,0.0
18261900.0,302.66,297.15,293.15,0.0,0.0,297.36,1.0,1.0,0.53,302.32,297.15,293.15,0.0,0.0,297.36,1.0,1.0,0.56,302.2,297.15,293.15,0.0,0.0,297.36,1.0,1.0,0.41,302.0,297.15,293.15,0.0,0.0,297.36,1.0,1.0,0.56,301.74,297.15,293.15,0.0,0.0,297.36,1.0,1.0,2.66,297.36,291.15,298.88,297.61,298.88,302.34,297.36,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,10485.85,0.0,13465.9,1.0,283.8,296.19,300.61,301.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4661.94,0.0,44.02,2275.33,0.0,95.94,0.26,1.0,0.0,3.0,1.0,0.0
18262200.0,302.7,297.15,293.15,0.0,0.0,297.41,1.0,1.0,0.53,302.34,297.15,293.15,0.0,0.0,297.41,1.0,1.0,0.56,302.22,297.15,293.15,0.0,0.0,297.41,1.0,1.0,0.41,302.02,297.15,293.15,0.0,0.0,297.41,1.0,1.0,0.56,301.76,297.15,293.15,0.0,0.0,297.41,1.0,1.0,2.66,297.42,291.15,298.96,297.64,298.96,302.37,297.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,10541.1,0.0,13465.9,1.0,283.81,296.26,300.64,301.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4689.87,0.0,44.02,2275.33,0.0,96.5,0.26,1.0,0.0,3.0,1.0,0.0
18262500.0,302.73,297.15,293.15,0.0,0.0,297.47,1.0,1.0,0.53,302.37,297.15,293.15,0.0,0.0,297.47,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,297.47,1.0,1.0,0.41,302.04,297.15,293.15,0.0,0.0,297.47,1.0,1.0,0.56,301.78,297.15,293.15,0.0,0.0,297.47,1.0,1.0,2.66,297.47,291.15,299.06,297.67,299.06,302.4,297.48,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,10597.86,0.0,13465.91,1.0,283.81,296.33,300.68,301.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4718.71,0.0,44.02,2275.33,0.0,97.01,0.26,1.0,0.0,3.0,1.0,0.0
18262800.0,302.77,297.15,293.15,0.0,0.0,297.54,1.0,1.0,0.53,302.4,297.15,293.15,0.0,0.0,297.54,1.0,1.0,0.56,302.26,297.15,293.15,0.0,0.0,297.54,1.0,1.0,0.41,302.07,297.15,293.15,0.0,0.0,297.54,1.0,1.0,0.56,301.8,297.15,293.15,0.0,0.0,297.54,1.0,1.0,2.66,297.54,291.15,299.15,297.71,299.15,302.43,297.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,10656.39,0.0,13465.93,1.0,283.81,296.4,300.71,301.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4748.63,0.0,44.02,2275.33,0.0,97.57,0.26,1.0,0.0,3.0,1.0,0.0
18263100.0,302.8,297.15,293.15,0.0,0.0,297.6,1.0,1.0,0.53,302.43,297.15,293.15,0.0,0.0,297.6,1.0,1.0,0.56,302.28,297.15,293.15,0.0,0.0,297.6,1.0,1.0,0.41,302.09,297.15,293.15,0.0,0.0,297.6,1.0,1.0,0.56,301.82,297.15,293.15,0.0,0.0,297.6,1.0,1.0,2.66,297.6,291.15,299.25,297.75,299.25,302.45,297.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,10716.22,0.0,13465.95,1.0,283.82,296.47,300.75,301.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4779.48,0.0,44.02,2275.33,0.0,98.13,0.26,1.0,0.0,3.0,1.0,0.0
18263400.0,302.83,297.15,293.15,0.0,0.0,297.67,1.0,1.0,0.53,302.46,297.15,293.15,0.0,0.0,297.67,1.0,1.0,0.56,302.29,297.15,293.15,0.0,0.0,297.67,1.0,1.0,0.41,302.11,297.15,293.15,0.0,0.0,297.67,1.0,1.0,0.56,301.84,297.15,293.15,0.0,0.0,297.67,1.0,1.0,2.66,297.67,291.15,299.34,297.79,299.34,302.48,297.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,10776.99,0.0,13465.98,1.0,283.82,296.55,300.79,301.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4811.09,0.0,44.02,2275.33,0.0,98.76,0.26,1.0,0.0,3.0,1.0,0.0
18263700.0,302.85,297.15,293.15,0.0,0.0,297.73,1.0,1.0,0.53,302.48,297.15,293.15,0.0,0.0,297.73,1.0,1.0,0.56,302.31,297.15,293.15,0.0,0.0,297.73,1.0,1.0,0.41,302.12,297.15,293.15,0.0,0.0,297.73,1.0,1.0,0.56,301.86,297.15,293.15,0.0,0.0,297.73,1.0,1.0,2.66,297.73,291.15,299.44,297.82,299.44,302.5,297.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,10838.51,0.0,13466.0,1.0,283.82,296.62,300.82,301.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4843.25,0.0,44.02,2275.33,0.0,99.38,0.26,1.0,0.0,3.0,1.0,0.0
18264000.0,302.88,297.15,293.15,0.0,0.0,297.8,1.0,1.0,0.53,302.51,297.15,293.15,0.0,0.0,297.8,1.0,1.0,0.56,302.32,297.15,293.15,0.0,0.0,297.8,1.0,1.0,0.41,302.14,297.15,293.15,0.0,0.0,297.8,1.0,1.0,0.56,301.87,297.15,293.15,0.0,0.0,297.8,1.0,1.0,2.66,297.8,291.15,299.54,297.86,299.54,302.52,297.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,10900.69,0.0,13466.04,1.0,283.83,296.7,300.86,301.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4875.89,0.0,44.02,2275.33,0.0,100.03,0.26,1.0,0.0,3.0,1.0,0.0
18264300.0,302.91,297.15,293.15,0.0,0.0,297.87,1.0,1.0,0.53,302.54,297.15,293.15,0.0,0.0,297.87,1.0,1.0,0.56,302.34,297.15,293.15,0.0,0.0,297.87,1.0,1.0,0.41,302.16,297.15,293.15,0.0,0.0,297.87,1.0,1.0,0.56,301.89,297.15,293.15,0.0,0.0,297.87,1.0,1.0,2.66,297.87,291.15,299.64,297.9,299.64,302.55,297.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,10963.27,0.0,13466.07,1.0,283.83,296.78,300.9,301.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4908.9,0.0,44.02,2275.33,0.0,100.7,0.26,1.0,0.0,3.0,1.0,0.0
18264600.0,302.93,297.15,293.15,0.0,0.0,297.93,1.0,1.0,0.53,302.56,297.15,293.15,0.0,0.0,297.93,1.0,1.0,0.56,302.36,297.15,293.15,0.0,0.0,297.93,1.0,1.0,0.41,302.18,297.15,293.15,0.0,0.0,297.93,1.0,1.0,0.56,301.9,297.15,293.15,0.0,0.0,297.93,1.0,1.0,2.66,297.93,291.15,299.75,297.94,299.74,302.57,297.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,11026.12,0.0,13466.1,1.0,283.84,296.86,300.94,301.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4942.14,0.0,44.02,2275.33,0.0,101.39,0.26,1.0,0.0,3.0,1.0,0.0
18264900.0,302.96,297.15,293.15,0.0,0.0,298.0,1.0,1.0,0.53,302.59,297.15,293.15,0.0,0.0,298.0,1.0,1.0,0.56,302.37,297.15,293.15,0.0,0.0,298.0,1.0,1.0,0.41,302.2,297.15,293.15,0.0,0.0,298.0,1.0,1.0,0.56,301.92,297.15,293.15,0.0,0.0,298.0,1.0,1.0,2.66,298.0,291.15,299.85,297.98,299.85,302.59,298.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,11089.05,0.0,13466.14,1.0,283.84,296.93,300.98,301.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4975.52,0.0,44.02,2275.33,0.0,102.11,0.26,1.0,0.0,3.0,1.0,0.0
18265200.0,302.98,297.15,293.15,0.0,0.0,298.07,1.0,1.0,0.53,302.62,297.15,293.15,0.0,0.0,298.07,1.0,1.0,0.56,302.39,297.15,293.15,0.0,0.0,298.07,1.0,1.0,0.41,302.22,297.15,293.15,0.0,0.0,298.07,1.0,1.0,0.56,301.94,297.15,293.15,0.0,0.0,298.07,1.0,1.0,2.66,298.07,291.15,299.95,298.02,299.95,302.61,298.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11151.87,0.0,13466.18,1.0,283.84,297.01,301.02,301.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5008.91,0.0,44.02,2275.33,0.0,102.83,0.26,1.0,0.0,3.0,1.0,0.0
18265500.0,303.0,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.53,302.65,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.56,302.41,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.41,302.24,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.56,301.95,297.15,293.15,0.0,0.0,298.14,1.0,1.0,2.66,298.14,291.15,300.05,298.06,300.05,302.64,298.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,11214.41,0.0,13466.22,1.0,283.85,297.09,301.06,301.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5042.2,0.0,44.02,2275.33,0.0,103.59,0.26,1.0,0.0,3.0,1.0,0.0
18265800.0,303.02,297.15,293.15,0.0,0.0,298.2,1.0,1.0,0.53,302.68,297.15,293.15,0.0,0.0,298.2,1.0,1.0,0.56,302.42,297.15,293.15,0.0,0.0,298.2,1.0,1.0,0.41,302.26,297.15,293.15,0.0,0.0,298.2,1.0,1.0,0.56,301.97,297.15,293.15,0.0,0.0,298.2,1.0,1.0,2.66,298.2,291.15,300.15,298.1,300.15,302.66,298.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,11276.67,0.0,13466.26,1.0,283.85,297.17,301.1,301.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5075.28,0.0,44.02,2275.33,0.0,104.35,0.26,1.0,0.0,3.0,1.0,0.0
18266100.0,303.04,297.15,293.15,0.0,0.0,298.29,1.0,1.0,0.53,302.71,297.15,293.15,0.0,0.0,298.29,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,298.29,1.0,1.0,0.41,302.28,297.15,293.15,0.0,0.0,298.29,1.0,1.0,0.56,301.99,297.15,293.15,0.0,0.0,298.29,1.0,1.0,2.66,298.29,291.15,300.25,298.14,300.25,302.68,298.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,11348.36,0.0,13466.31,1.0,283.85,297.25,301.14,301.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5108.86,0.0,44.02,2275.33,0.0,105.18,0.26,1.0,0.0,3.0,1.0,0.0
18266400.0,303.07,297.15,293.15,0.0,0.0,298.38,1.0,1.0,0.53,302.74,297.15,293.15,0.0,0.0,298.38,1.0,1.0,0.56,302.46,297.15,293.15,0.0,0.0,298.38,1.0,1.0,0.41,302.3,297.15,293.15,0.0,0.0,298.38,1.0,1.0,0.56,302.01,297.15,293.15,0.0,0.0,298.38,1.0,1.0,2.66,298.38,291.15,300.35,298.17,300.35,302.7,298.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.53,410.0,11413.36,0.0,13466.36,1.0,283.86,297.33,301.17,301.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5143.17,0.0,44.02,2275.33,0.0,106.05,0.26,1.0,0.0,3.0,1.0,0.0
18266700.0,303.09,297.15,293.15,0.0,0.0,298.46,1.0,1.0,0.53,302.77,297.15,293.15,0.0,0.0,298.46,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,298.46,1.0,1.0,0.41,302.32,297.15,293.15,0.0,0.0,298.46,1.0,1.0,0.56,302.03,297.15,293.15,0.0,0.0,298.46,1.0,1.0,2.66,298.46,291.15,300.44,298.2,300.44,302.73,298.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,11475.07,0.0,13466.41,1.0,283.86,297.41,301.21,301.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5176.15,0.0,44.02,2275.33,0.0,107.26,0.26,1.0,0.0,3.0,1.0,0.0
18267000.0,303.11,297.15,293.15,0.0,0.0,298.54,1.0,1.0,0.53,302.8,297.15,293.15,0.0,0.0,298.54,1.0,1.0,0.56,302.51,297.15,293.15,0.0,0.0,298.54,1.0,1.0,0.41,302.34,297.15,293.15,0.0,0.0,298.54,1.0,1.0,0.56,302.05,297.15,293.15,0.0,0.0,298.54,1.0,1.0,2.66,298.54,291.15,300.53,298.23,300.53,302.75,298.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,11531.88,0.0,13466.47,1.0,283.87,297.48,301.23,301.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5206.29,0.0,44.02,2275.33,0.0,108.53,0.26,1.0,0.0,3.0,1.0,0.0
18267300.0,303.13,297.15,293.15,0.0,0.0,298.61,1.0,1.0,0.53,302.83,297.15,293.15,0.0,0.0,298.61,1.0,1.0,0.56,302.53,297.15,293.15,0.0,0.0,298.61,1.0,1.0,0.41,302.37,297.15,293.15,0.0,0.0,298.61,1.0,1.0,0.56,302.07,297.15,293.15,0.0,0.0,298.61,1.0,1.0,2.66,298.61,291.15,300.61,298.25,300.61,302.78,298.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.49,410.0,11584.65,0.0,13466.53,1.0,283.87,297.55,301.25,302.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5233.69,0.0,44.02,2275.33,0.0,109.83,0.26,1.0,0.0,3.0,1.0,0.0
18267600.0,303.14,297.15,293.15,0.0,0.0,298.68,1.0,1.0,0.53,302.86,297.15,293.15,0.0,0.0,298.68,1.0,1.0,0.56,302.54,297.15,293.15,0.0,0.0,298.68,1.0,1.0,0.41,302.39,297.15,293.15,0.0,0.0,298.68,1.0,1.0,0.56,302.09,297.15,293.15,0.0,0.0,298.68,1.0,1.0,2.66,298.68,291.15,300.69,298.26,300.69,302.8,298.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.48,410.0,11633.67,0.0,13466.59,1.0,283.87,297.62,301.26,302.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5258.55,0.0,44.02,2275.33,0.0,111.23,0.26,1.0,0.0,3.0,1.0,0.0
18267900.0,303.16,297.15,293.15,0.0,0.0,298.75,1.0,1.0,0.53,302.89,297.15,293.15,0.0,0.0,298.75,1.0,1.0,0.56,302.56,297.15,293.15,0.0,0.0,298.75,1.0,1.0,0.41,302.41,297.15,293.15,0.0,0.0,298.75,1.0,1.0,0.56,302.11,297.15,293.15,0.0,0.0,298.75,1.0,1.0,2.66,298.75,291.15,300.76,298.27,300.76,302.82,298.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,11679.32,0.0,13466.65,1.0,283.88,297.68,301.27,302.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5281.06,0.0,44.02,2275.33,0.0,112.84,0.26,1.0,0.0,3.0,1.0,0.0
18268200.0,303.17,297.15,293.15,0.0,0.0,298.8,1.0,1.0,0.53,302.92,297.15,293.15,0.0,0.0,298.8,1.0,1.0,0.56,302.58,297.15,293.15,0.0,0.0,298.8,1.0,1.0,0.41,302.42,297.15,293.15,0.0,0.0,298.8,1.0,1.0,0.56,302.12,297.15,293.15,0.0,0.0,298.8,1.0,1.0,2.66,298.8,291.15,300.83,298.27,300.83,302.83,298.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,11721.92,0.0,13466.72,1.0,283.88,297.73,301.27,302.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5301.38,0.0,44.02,2275.33,0.0,114.75,0.26,1.0,0.0,3.0,1.0,0.0
18268500.0,303.18,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.53,302.94,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.56,302.59,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.41,302.44,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.56,302.14,297.15,293.15,0.0,0.0,298.86,1.0,1.0,2.66,298.86,291.15,300.89,298.27,300.89,302.85,298.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,11761.82,0.0,13466.79,1.0,283.88,297.79,301.27,302.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5319.7,0.0,44.02,2275.33,0.0,116.68,0.26,1.0,0.0,3.0,1.0,0.0
18268800.0,303.19,297.15,293.15,0.0,0.0,298.91,1.0,1.0,0.53,302.97,297.15,293.15,0.0,0.0,298.91,1.0,1.0,0.56,302.61,297.15,293.15,0.0,0.0,298.91,1.0,1.0,0.41,302.46,297.15,293.15,0.0,0.0,298.91,1.0,1.0,0.56,302.15,297.15,293.15,0.0,0.0,298.91,1.0,1.0,2.66,298.91,291.15,300.95,298.26,300.95,302.87,298.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.42,410.0,11799.28,0.0,13466.87,1.0,283.88,297.84,301.26,302.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5336.24,0.0,44.02,2275.33,0.0,118.49,0.26,1.0,0.0,3.0,1.0,0.0
18269100.0,303.2,297.15,293.15,0.0,0.0,298.96,1.0,1.0,0.53,303.0,297.15,293.15,0.0,0.0,298.96,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,298.96,1.0,1.0,0.41,302.47,297.15,293.15,0.0,0.0,298.96,1.0,1.0,0.56,302.17,297.15,293.15,0.0,0.0,298.96,1.0,1.0,2.66,298.96,291.15,301.0,298.25,301.0,302.88,298.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.4,410.0,11834.69,0.0,13466.95,1.0,283.89,297.88,301.25,302.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5351.28,0.0,44.02,2275.33,0.0,120.23,0.26,1.0,0.0,3.0,1.0,0.0
18269400.0,303.21,297.15,293.15,0.0,0.0,299.01,1.0,1.0,0.53,303.02,297.15,293.15,0.0,0.0,299.01,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,299.01,1.0,1.0,0.41,302.49,297.15,293.15,0.0,0.0,299.01,1.0,1.0,0.56,302.18,297.15,293.15,0.0,0.0,299.01,1.0,1.0,2.66,299.01,291.15,301.05,298.24,301.05,302.9,299.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.38,410.0,11868.33,0.0,13467.03,1.0,283.89,297.93,301.24,302.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5364.98,0.0,44.02,2275.33,0.0,121.88,0.26,1.0,0.0,3.0,1.0,0.0
18269700.0,303.22,297.15,293.15,0.0,0.0,299.05,1.0,1.0,0.53,303.04,297.15,293.15,0.0,0.0,299.05,1.0,1.0,0.56,302.65,297.15,293.15,0.0,0.0,299.05,1.0,1.0,0.41,302.5,297.15,293.15,0.0,0.0,299.05,1.0,1.0,0.56,302.19,297.15,293.15,0.0,0.0,299.05,1.0,1.0,2.66,299.05,291.15,301.1,298.22,301.1,302.91,299.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.36,410.0,11900.58,0.0,13467.11,1.0,283.89,297.97,301.22,302.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5377.6,0.0,44.02,2275.33,0.0,123.47,0.26,1.0,0.0,3.0,1.0,0.0
18270000.0,303.22,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.53,303.07,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.66,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.41,302.52,297.15,293.15,0.0,0.0,299.09,1.0,1.0,0.56,302.2,297.15,293.15,0.0,0.0,299.09,1.0,1.0,2.66,299.09,291.15,301.15,298.21,301.15,302.93,299.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.35,410.0,11930.05,0.0,13467.2,1.0,283.89,298.01,301.21,301.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5389.0,0.0,44.02,2275.33,0.0,124.97,0.26,1.0,0.0,3.0,1.0,0.0
18270300.0,303.22,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.53,303.09,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.56,302.67,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.41,302.53,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.56,302.21,297.15,293.15,0.0,0.0,299.08,1.0,1.0,2.66,299.08,291.15,301.12,298.16,301.12,302.93,299.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.32,410.0,11887.77,0.0,13467.3,1.0,283.89,298.01,301.17,301.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5384.49,0.0,44.02,2275.33,0.0,129.8,0.26,1.0,0.0,3.0,1.0,0.0
18270600.0,303.2,297.15,293.15,0.0,0.0,298.94,1.0,1.0,0.53,303.09,297.15,293.15,0.0,0.0,298.94,1.0,1.0,0.56,302.66,297.15,293.15,0.0,0.0,298.94,1.0,1.0,0.41,302.52,297.15,293.15,0.0,0.0,298.94,1.0,1.0,0.56,302.2,297.15,293.15,0.0,0.0,298.94,1.0,1.0,2.66,298.94,291.15,300.95,298.07,300.95,302.92,298.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,11747.65,0.0,13467.41,1.0,283.89,297.91,301.08,301.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5333.91,0.0,44.02,2275.33,0.0,134.82,0.26,1.0,0.0,3.0,1.0,0.0
18270900.0,303.15,297.15,293.15,0.0,0.0,298.71,1.0,1.0,0.53,303.06,297.15,293.15,0.0,0.0,298.71,1.0,1.0,0.56,302.63,297.15,293.15,0.0,0.0,298.71,1.0,1.0,0.41,302.49,297.15,293.15,0.0,0.0,298.71,1.0,1.0,0.56,302.16,297.15,293.15,0.0,0.0,298.71,1.0,1.0,2.66,298.71,291.15,300.68,297.95,300.68,302.89,298.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.27,410.0,11542.73,0.0,13467.55,1.0,283.88,297.72,300.95,301.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5243.74,0.0,44.02,2275.33,0.0,136.35,0.26,1.0,0.0,3.0,1.0,0.0
18271200.0,303.08,297.15,293.15,0.0,0.0,298.4,1.0,1.0,0.53,303.02,297.15,293.15,0.0,0.0,298.4,1.0,1.0,0.56,302.57,297.15,293.15,0.0,0.0,298.4,1.0,1.0,0.41,302.44,297.15,293.15,0.0,0.0,298.4,1.0,1.0,0.56,302.1,297.15,293.15,0.0,0.0,298.4,1.0,1.0,2.66,298.4,291.15,300.33,297.79,300.33,302.83,298.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.23,410.0,11292.35,0.0,13467.7,1.0,283.86,297.45,300.79,301.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5124.68,0.0,44.02,2275.33,0.0,135.56,0.26,1.0,0.0,3.0,1.0,0.0
18271500.0,303.0,297.15,293.15,0.0,0.0,298.05,1.0,1.0,0.53,302.97,297.15,293.15,0.0,0.0,298.05,1.0,1.0,0.56,302.5,297.15,293.15,0.0,0.0,298.05,1.0,1.0,0.41,302.38,297.15,293.15,0.0,0.0,298.05,1.0,1.0,0.56,302.03,297.15,293.15,0.0,0.0,298.05,1.0,1.0,2.66,298.05,291.15,299.92,297.62,299.93,302.76,298.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.2,410.0,11016.01,0.0,13467.85,1.0,283.85,297.13,300.61,301.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4986.44,0.0,44.02,2275.33,0.0,132.77,0.26,1.0,0.0,3.0,1.0,0.0
18271800.0,302.91,297.15,293.15,0.0,0.0,297.67,1.0,1.0,0.53,302.9,297.15,293.15,0.0,0.0,297.67,1.0,1.0,0.56,302.42,297.15,293.15,0.0,0.0,297.67,1.0,1.0,0.41,302.3,297.15,293.15,0.0,0.0,297.67,1.0,1.0,0.56,301.94,297.15,293.15,0.0,0.0,297.67,1.0,1.0,2.66,297.67,291.15,299.5,297.43,299.5,302.68,297.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.16,410.0,10732.4,0.0,13468.01,1.0,283.83,296.79,300.42,301.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4839.15,0.0,44.02,2275.33,0.0,128.15,0.26,1.0,0.0,3.0,1.0,0.0
18272100.0,302.81,297.15,293.15,0.0,0.0,297.33,1.0,1.0,0.53,302.83,297.15,293.15,0.0,0.0,297.33,1.0,1.0,0.56,302.34,297.15,293.15,0.0,0.0,297.33,1.0,1.0,0.41,302.22,297.15,293.15,0.0,0.0,297.33,1.0,1.0,0.56,301.86,297.15,293.15,0.0,0.0,297.33,1.0,1.0,2.66,297.33,291.15,299.09,297.24,299.09,302.6,297.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.13,410.0,10477.4,0.0,13468.18,1.0,283.81,296.44,300.23,300.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4693.33,0.0,44.02,2275.33,0.0,121.91,0.26,1.0,0.0,3.0,1.0,0.0
18272400.0,302.72,297.15,293.15,0.0,0.0,297.06,1.0,1.0,0.53,302.77,297.15,293.15,0.0,0.0,297.06,1.0,1.0,0.56,302.27,297.15,293.15,0.0,0.0,297.06,1.0,1.0,0.41,302.16,297.15,293.15,0.0,0.0,297.06,1.0,1.0,0.56,301.78,297.15,293.15,0.0,0.0,297.06,1.0,1.0,2.66,297.06,291.15,298.71,297.06,298.71,302.53,297.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.08,410.0,10256.18,0.0,13468.37,1.0,283.8,296.13,300.05,300.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4562.55,0.0,44.02,2275.33,0.0,114.36,0.26,1.0,0.0,3.0,1.0,0.0
18272700.0,302.65,297.15,293.15,0.0,0.0,296.83,1.0,1.0,0.53,302.72,297.15,293.15,0.0,0.0,296.83,1.0,1.0,0.56,302.2,297.15,293.15,0.0,0.0,296.83,1.0,1.0,0.41,302.1,297.15,293.15,0.0,0.0,296.83,1.0,1.0,0.56,301.72,297.15,293.15,0.0,0.0,296.83,1.0,1.0,2.66,296.83,291.15,298.4,296.91,298.4,302.47,296.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.06,410.0,10074.04,0.0,13468.47,1.0,283.79,295.87,299.9,300.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4453.66,0.0,44.02,2275.33,0.0,107.12,0.26,1.0,0.0,3.0,1.0,0.0
18273000.0,302.59,297.15,293.15,0.0,0.0,296.67,1.0,1.0,0.53,302.68,297.15,293.15,0.0,0.0,296.67,1.0,1.0,0.56,302.15,297.15,293.15,0.0,0.0,296.67,1.0,1.0,0.41,302.05,297.15,293.15,0.0,0.0,296.67,1.0,1.0,0.56,301.66,297.15,293.15,0.0,0.0,296.67,1.0,1.0,2.66,296.67,291.15,298.18,296.79,298.18,302.41,296.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.06,410.0,9956.19,0.0,13468.49,1.0,283.78,295.67,299.79,300.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4373.26,0.0,44.02,2275.33,0.0,102.54,0.26,1.0,0.0,3.0,1.0,0.0
18273300.0,302.54,297.15,293.15,0.0,0.0,296.59,1.0,1.0,0.53,302.65,297.15,293.15,0.0,0.0,296.59,1.0,1.0,0.56,302.11,297.15,293.15,0.0,0.0,296.59,1.0,1.0,0.41,302.02,297.15,293.15,0.0,0.0,296.59,1.0,1.0,0.56,301.62,297.15,293.15,0.0,0.0,296.59,1.0,1.0,2.66,296.59,291.15,298.09,296.73,298.09,302.38,296.59,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.05,410.0,9920.09,0.0,13468.53,1.0,283.77,295.56,299.73,300.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4330.29,0.0,44.02,2275.33,0.0,97.81,0.26,1.0,0.0,3.0,1.0,0.0
18273600.0,302.51,297.15,293.15,0.0,0.0,296.61,1.0,1.0,0.53,302.64,297.15,293.15,0.0,0.0,296.61,1.0,1.0,0.56,302.1,297.15,293.15,0.0,0.0,296.61,1.0,1.0,0.41,302.0,297.15,293.15,0.0,0.0,296.61,1.0,1.0,0.56,301.61,297.15,293.15,0.0,0.0,296.61,1.0,1.0,2.66,296.61,291.15,298.15,296.74,298.15,302.36,296.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.04,410.0,9984.62,0.0,13468.57,1.0,283.77,295.57,299.74,300.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4334.25,0.0,44.02,2275.33,0.0,93.58,0.26,1.0,0.0,3.0,1.0,0.0
18273900.0,302.5,297.15,293.15,0.0,0.0,296.72,1.0,1.0,0.53,302.64,297.15,293.15,0.0,0.0,296.72,1.0,1.0,0.56,302.09,297.15,293.15,0.0,0.0,296.72,1.0,1.0,0.41,302.0,297.15,293.15,0.0,0.0,296.72,1.0,1.0,0.56,301.6,297.15,293.15,0.0,0.0,296.72,1.0,1.0,2.66,296.72,291.15,298.32,296.8,298.32,302.35,296.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.04,410.0,10104.26,0.0,13468.55,1.0,283.78,295.67,299.8,300.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4379.9,0.0,44.02,2275.33,0.0,92.17,0.26,1.0,0.0,3.0,1.0,0.0
18274200.0,302.51,297.15,293.15,0.0,0.0,296.86,1.0,1.0,0.53,302.65,297.15,293.15,0.0,0.0,296.86,1.0,1.0,0.56,302.11,297.15,293.15,0.0,0.0,296.86,1.0,1.0,0.41,302.01,297.15,293.15,0.0,0.0,296.86,1.0,1.0,0.56,301.61,297.15,293.15,0.0,0.0,296.86,1.0,1.0,2.66,296.86,291.15,298.52,296.9,298.52,302.37,296.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.07,410.0,10240.75,0.0,13468.45,1.0,283.78,295.82,299.9,300.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4443.46,0.0,44.02,2275.33,0.0,91.87,0.26,1.0,0.0,3.0,1.0,0.0
18274500.0,302.53,297.15,293.15,0.0,0.0,297.03,1.0,1.0,0.53,302.68,297.15,293.15,0.0,0.0,297.03,1.0,1.0,0.56,302.13,297.15,293.15,0.0,0.0,297.03,1.0,1.0,0.41,302.04,297.15,293.15,0.0,0.0,297.03,1.0,1.0,0.56,301.63,297.15,293.15,0.0,0.0,297.03,1.0,1.0,2.66,297.03,291.15,298.76,297.01,298.76,302.39,297.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.1,410.0,10395.95,0.0,13468.3,1.0,283.79,296.0,300.01,300.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4519.9,0.0,44.02,2275.33,0.0,92.12,0.26,1.0,0.0,3.0,1.0,0.0
18274800.0,302.56,297.15,293.15,0.0,0.0,297.22,1.0,1.0,0.53,302.71,297.15,293.15,0.0,0.0,297.22,1.0,1.0,0.56,302.17,297.15,293.15,0.0,0.0,297.22,1.0,1.0,0.41,302.07,297.15,293.15,0.0,0.0,297.22,1.0,1.0,0.56,301.67,297.15,293.15,0.0,0.0,297.22,1.0,1.0,2.66,297.22,291.15,299.02,297.15,299.02,302.42,297.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.14,410.0,10565.37,0.0,13468.11,1.0,283.8,296.19,300.15,300.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4606.6,0.0,44.02,2275.33,0.0,92.87,0.26,1.0,0.0,3.0,1.0,0.0
