time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18275100.0,302.59,297.15,293.15,0.0,0.0,297.43,1.0,1.0,0.53,302.75,297.15,293.15,0.0,0.0,297.43,1.0,1.0,0.56,302.21,297.15,293.15,0.0,0.0,297.43,1.0,1.0,0.41,302.11,297.15,293.15,0.0,0.0,297.43,1.0,1.0,0.56,301.7,297.15,293.15,0.0,0.0,297.43,1.0,1.0,2.66,297.43,291.15,299.3,297.3,299.3,302.46,297.43,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.19,410.0,10755.13,0.0,13467.9,1.0,283.81,296.41,300.3,300.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4701.08,0.0,44.02,2275.33,0.0,94.01,0.26,1.0,0.0,3.0,1.0,0.0
18275400.0,302.64,297.15,293.15,0.0,0.0,297.68,1.0,1.0,0.53,302.8,297.15,293.15,0.0,0.0,297.68,1.0,1.0,0.56,302.26,297.15,293.15,0.0,0.0,297.68,1.0,1.0,0.41,302.16,297.15,293.15,0.0,0.0,297.68,1.0,1.0,0.56,301.75,297.15,293.15,0.0,0.0,297.68,1.0,1.0,2.66,297.68,291.15,299.59,297.45,299.59,302.51,297.69,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.24,410.0,10951.47,0.0,13467.69,1.0,283.82,296.64,300.45,301.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4803.39,0.0,44.02,2275.33,0.0,95.65,0.26,1.0,0.0,3.0,1.0,0.0
18275700.0,302.69,297.15,293.15,0.0,0.0,297.94,1.0,1.0,0.53,302.85,297.15,293.15,0.0,0.0,297.94,1.0,1.0,0.56,302.32,297.15,293.15,0.0,0.0,297.94,1.0,1.0,0.41,302.21,297.15,293.15,0.0,0.0,297.94,1.0,1.0,0.56,301.81,297.15,293.15,0.0,0.0,297.94,1.0,1.0,2.66,297.94,291.15,299.88,297.61,299.88,302.56,297.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.28,410.0,11145.8,0.0,13467.5,1.0,283.84,296.88,300.61,301.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4909.05,0.0,44.02,2275.33,0.0,97.65,0.26,1.0,0.0,3.0,1.0,0.0
18276000.0,302.74,297.15,293.15,0.0,0.0,298.2,1.0,1.0,0.53,302.91,297.15,293.15,0.0,0.0,298.2,1.0,1.0,0.56,302.38,297.15,293.15,0.0,0.0,298.2,1.0,1.0,0.41,302.27,297.15,293.15,0.0,0.0,298.2,1.0,1.0,0.56,301.86,297.15,293.15,0.0,0.0,298.2,1.0,1.0,2.66,298.2,291.15,300.17,297.76,300.17,302.62,298.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.32,410.0,11336.13,0.0,13467.32,1.0,283.85,297.12,300.76,301.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5014.41,0.0,44.02,2275.33,0.0,99.93,0.26,1.0,0.0,3.0,1.0,0.0
18276300.0,302.8,297.15,293.15,0.0,0.0,298.45,1.0,1.0,0.53,302.96,297.15,293.15,0.0,0.0,298.45,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,298.45,1.0,1.0,0.41,302.32,297.15,293.15,0.0,0.0,298.45,1.0,1.0,0.56,301.92,297.15,293.15,0.0,0.0,298.45,1.0,1.0,2.66,298.45,291.15,300.45,297.9,300.45,302.67,298.45,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.35,410.0,11518.09,0.0,13467.18,1.0,283.86,297.36,300.9,301.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5116.71,0.0,44.02,2275.33,0.0,102.61,0.26,1.0,0.0,3.0,1.0,0.0
18276600.0,302.85,297.15,293.15,0.0,0.0,298.68,1.0,1.0,0.53,303.01,297.15,293.15,0.0,0.0,298.68,1.0,1.0,0.56,302.5,297.15,293.15,0.0,0.0,298.68,1.0,1.0,0.41,302.38,297.15,293.15,0.0,0.0,298.68,1.0,1.0,0.56,301.98,297.15,293.15,0.0,0.0,298.68,1.0,1.0,2.66,298.68,291.15,300.71,298.03,300.71,302.73,298.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.37,410.0,11686.79,0.0,13467.07,1.0,283.87,297.58,301.03,301.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5212.87,0.0,44.02,2275.33,0.0,105.52,0.26,1.0,0.0,3.0,1.0,0.0
18276900.0,302.91,297.15,293.15,0.0,0.0,298.89,1.0,1.0,0.53,303.06,297.15,293.15,0.0,0.0,298.89,1.0,1.0,0.56,302.56,297.15,293.15,0.0,0.0,298.89,1.0,1.0,0.41,302.43,297.15,293.15,0.0,0.0,298.89,1.0,1.0,0.56,302.03,297.15,293.15,0.0,0.0,298.89,1.0,1.0,2.66,298.89,291.15,300.94,298.13,300.94,302.78,298.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.39,410.0,11837.73,0.0,13467.0,1.0,283.88,297.78,301.13,301.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5300.13,0.0,44.02,2275.33,0.0,108.9,0.26,1.0,0.0,3.0,1.0,0.0
18277200.0,302.95,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.53,303.1,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.41,302.48,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.56,302.08,297.15,293.15,0.0,0.0,299.08,1.0,1.0,2.66,299.08,291.15,301.15,298.21,301.15,302.83,299.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.4,410.0,11966.57,0.0,13466.97,1.0,283.89,297.96,301.21,301.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5375.66,0.0,44.02,2275.33,0.0,113.15,0.26,1.0,0.0,3.0,1.0,0.0
18277500.0,303.01,297.15,293.15,0.0,0.0,299.25,1.0,1.0,0.53,303.16,297.15,293.15,0.0,0.0,299.25,1.0,1.0,0.56,302.68,297.15,293.15,0.0,0.0,299.25,1.0,1.0,0.41,302.55,297.15,293.15,0.0,0.0,299.25,1.0,1.0,0.56,302.15,297.15,293.15,0.0,0.0,299.25,1.0,1.0,2.66,299.25,291.15,301.34,298.27,301.34,302.89,299.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.39,410.0,12090.86,0.0,13466.99,1.0,283.9,298.12,301.27,302.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5442.13,0.0,44.02,2275.33,0.0,117.3,0.26,1.0,0.0,3.0,1.0,0.0
18277800.0,303.06,297.15,293.15,0.0,0.0,299.42,1.0,1.0,0.53,303.2,297.15,293.15,0.0,0.0,299.42,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,299.42,1.0,1.0,0.41,302.6,297.15,293.15,0.0,0.0,299.42,1.0,1.0,0.56,302.2,297.15,293.15,0.0,0.0,299.42,1.0,1.0,2.66,299.42,291.15,301.54,298.34,301.53,302.93,299.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.38,410.0,12220.73,0.0,13467.03,1.0,283.91,298.28,301.34,302.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5509.31,0.0,44.02,2275.33,0.0,120.07,0.26,1.0,0.0,3.0,1.0,0.0
18278100.0,303.11,297.15,293.15,0.0,0.0,299.59,1.0,1.0,0.53,303.23,297.15,293.15,0.0,0.0,299.59,1.0,1.0,0.56,302.78,297.15,293.15,0.0,0.0,299.59,1.0,1.0,0.41,302.65,297.15,293.15,0.0,0.0,299.59,1.0,1.0,0.56,302.25,297.15,293.15,0.0,0.0,299.59,1.0,1.0,2.66,299.59,291.15,301.73,298.4,301.73,302.98,299.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.37,410.0,12351.32,0.0,13467.11,1.0,283.91,298.44,301.4,302.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5577.55,0.0,44.02,2275.33,0.0,123.08,0.26,1.0,0.0,3.0,1.0,0.0
18278400.0,303.15,297.15,293.15,0.0,0.0,299.77,1.0,1.0,0.53,303.27,297.15,293.15,0.0,0.0,299.77,1.0,1.0,0.56,302.83,297.15,293.15,0.0,0.0,299.77,1.0,1.0,0.41,302.69,297.15,293.15,0.0,0.0,299.77,1.0,1.0,0.56,302.29,297.15,293.15,0.0,0.0,299.77,1.0,1.0,2.66,299.77,291.15,301.93,298.46,301.93,303.02,299.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.34,410.0,12480.78,0.0,13467.21,1.0,283.92,298.6,301.47,302.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5645.62,0.0,44.02,2275.33,0.0,126.39,0.26,1.0,0.0,3.0,1.0,0.0
18278700.0,303.2,297.15,293.15,0.0,0.0,299.94,1.0,1.0,0.53,303.31,297.15,293.15,0.0,0.0,299.94,1.0,1.0,0.56,302.87,297.15,293.15,0.0,0.0,299.94,1.0,1.0,0.41,302.74,297.15,293.15,0.0,0.0,299.94,1.0,1.0,0.56,302.34,297.15,293.15,0.0,0.0,299.94,1.0,1.0,2.66,299.94,291.15,302.12,298.52,302.12,303.06,299.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.32,410.0,12607.32,0.0,13467.32,1.0,283.93,298.76,301.53,302.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5712.41,0.0,44.02,2275.33,0.0,129.89,0.26,1.0,0.0,3.0,1.0,0.0
18279000.0,303.24,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.53,303.34,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.56,302.92,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.41,302.79,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.56,302.39,297.15,293.15,0.0,0.0,300.1,1.0,1.0,2.66,300.1,291.15,302.31,298.57,302.31,303.11,300.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,12729.21,0.0,13467.42,1.0,283.94,298.92,301.58,302.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5776.79,0.0,44.02,2275.33,0.0,133.54,0.26,1.0,0.0,3.0,1.0,0.0
18279300.0,303.28,297.15,293.15,0.0,0.0,300.26,1.0,1.0,0.53,303.38,297.15,293.15,0.0,0.0,300.26,1.0,1.0,0.56,302.96,297.15,293.15,0.0,0.0,300.26,1.0,1.0,0.41,302.83,297.15,293.15,0.0,0.0,300.26,1.0,1.0,0.56,302.43,297.15,293.15,0.0,0.0,300.26,1.0,1.0,2.66,300.26,291.15,302.48,298.62,302.48,303.15,300.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.28,410.0,12844.77,0.0,13467.51,1.0,283.94,299.07,301.62,302.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5837.71,0.0,44.02,2275.33,0.0,137.34,0.26,1.0,0.0,3.0,1.0,0.0
18279600.0,303.33,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.53,303.42,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.56,303.0,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.41,302.88,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.56,302.48,297.15,293.15,0.0,0.0,300.41,1.0,1.0,2.66,300.41,291.15,302.65,298.65,302.65,303.19,300.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.27,410.0,12952.25,0.0,13467.52,1.0,283.95,299.21,301.66,302.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5894.03,0.0,44.02,2275.33,0.0,141.27,0.26,1.0,0.0,3.0,1.0,0.0
18279900.0,303.37,297.15,293.15,0.0,0.0,300.55,1.0,1.0,0.53,303.45,297.15,293.15,0.0,0.0,300.55,1.0,1.0,0.56,303.05,297.15,293.15,0.0,0.0,300.55,1.0,1.0,0.41,302.92,297.15,293.15,0.0,0.0,300.55,1.0,1.0,0.56,302.52,297.15,293.15,0.0,0.0,300.55,1.0,1.0,2.66,300.55,291.15,302.8,298.67,302.8,303.23,300.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.29,410.0,13049.9,0.0,13467.43,1.0,283.96,299.34,301.68,302.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5944.57,0.0,44.02,2275.33,0.0,145.28,0.26,1.0,0.0,3.0,1.0,0.0
18280200.0,303.4,297.15,293.15,0.0,0.0,300.67,1.0,1.0,0.53,303.49,297.15,293.15,0.0,0.0,300.67,1.0,1.0,0.56,303.09,297.15,293.15,0.0,0.0,300.67,1.0,1.0,0.41,302.96,297.15,293.15,0.0,0.0,300.67,1.0,1.0,0.56,302.56,297.15,293.15,0.0,0.0,300.67,1.0,1.0,2.66,300.67,291.15,302.94,298.68,302.94,303.27,300.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.31,410.0,13136.03,0.0,13467.35,1.0,283.96,299.46,301.69,302.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5988.19,0.0,44.02,2275.33,0.0,149.37,0.26,1.0,0.0,3.0,1.0,0.0
18280500.0,303.44,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.53,303.52,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.56,303.12,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.41,303.0,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.56,302.6,297.15,293.15,0.0,0.0,300.77,1.0,1.0,2.66,300.77,291.15,303.05,298.68,303.05,303.3,300.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.33,410.0,13208.89,0.0,13467.27,1.0,283.97,299.56,301.68,302.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6023.86,0.0,44.02,2275.33,0.0,153.53,0.26,1.0,0.0,3.0,1.0,0.0
18280800.0,303.47,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.53,303.54,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,303.15,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.41,303.03,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,302.63,297.15,293.15,0.0,0.0,300.86,1.0,1.0,2.66,300.86,291.15,303.15,298.65,303.15,303.33,300.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.34,410.0,13266.83,0.0,13467.2,1.0,283.97,299.64,301.66,302.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6050.43,0.0,44.02,2275.33,0.0,157.76,0.26,1.0,0.0,3.0,1.0,0.0
18281100.0,303.49,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.53,303.57,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.56,303.18,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.41,303.06,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.56,302.66,297.15,293.15,0.0,0.0,300.93,1.0,1.0,2.66,300.93,291.15,303.23,298.62,303.23,303.36,300.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.36,410.0,13312.73,0.0,13467.14,1.0,283.98,299.71,301.62,302.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6068.76,0.0,44.02,2275.33,0.0,160.76,0.26,1.0,0.0,3.0,1.0,0.0
18281400.0,303.51,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.53,303.59,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.56,303.21,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.41,303.09,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.56,302.69,297.15,293.15,0.0,0.0,300.98,1.0,1.0,2.66,300.98,291.15,303.29,298.58,303.29,303.38,300.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.37,410.0,13349.24,0.0,13467.09,1.0,283.98,299.77,301.58,302.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6082.22,0.0,44.02,2275.33,0.0,162.74,0.26,1.0,0.0,3.0,1.0,0.0
18281700.0,303.53,297.15,293.15,0.0,0.0,301.02,1.0,1.0,0.53,303.6,297.15,293.15,0.0,0.0,301.02,1.0,1.0,0.56,303.23,297.15,293.15,0.0,0.0,301.02,1.0,1.0,0.41,303.11,297.15,293.15,0.0,0.0,301.02,1.0,1.0,0.56,302.71,297.15,293.15,0.0,0.0,301.02,1.0,1.0,2.66,301.02,291.15,303.33,298.54,303.33,303.4,301.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.38,410.0,13376.03,0.0,13467.04,1.0,283.98,299.81,301.55,302.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6091.01,0.0,44.02,2275.33,0.0,164.59,0.26,1.0,0.0,3.0,1.0,0.0
18282000.0,303.54,297.15,293.15,0.0,0.0,301.05,1.0,1.0,0.53,303.62,297.15,293.15,0.0,0.0,301.05,1.0,1.0,0.56,303.24,297.15,293.15,0.0,0.0,301.05,1.0,1.0,0.41,303.12,297.15,293.15,0.0,0.0,301.05,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,301.05,1.0,1.0,2.66,301.05,291.15,303.36,298.51,303.36,303.41,301.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.39,410.0,13393.44,0.0,13466.99,1.0,283.98,299.84,301.51,302.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6094.94,0.0,44.02,2275.33,0.0,166.32,0.26,1.0,0.0,3.0,1.0,0.0
18282300.0,303.55,297.15,293.15,0.0,0.0,301.07,1.0,1.0,0.53,303.63,297.15,293.15,0.0,0.0,301.07,1.0,1.0,0.56,303.26,297.15,293.15,0.0,0.0,301.07,1.0,1.0,0.41,303.14,297.15,293.15,0.0,0.0,301.07,1.0,1.0,0.56,302.74,297.15,293.15,0.0,0.0,301.07,1.0,1.0,2.66,301.07,291.15,303.38,298.46,303.38,303.42,301.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.4,410.0,13401.76,0.0,13466.95,1.0,283.98,299.86,301.46,302.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6094.21,0.0,44.02,2275.33,0.0,167.93,0.26,1.0,0.0,3.0,1.0,0.0
18282600.0,303.56,297.15,293.15,0.0,0.0,301.07,1.0,1.0,0.53,303.63,297.15,293.15,0.0,0.0,301.07,1.0,1.0,0.56,303.26,297.15,293.15,0.0,0.0,301.07,1.0,1.0,0.41,303.15,297.15,293.15,0.0,0.0,301.07,1.0,1.0,0.56,302.74,297.15,293.15,0.0,0.0,301.07,1.0,1.0,2.66,301.07,291.15,303.38,298.41,303.38,303.43,301.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,13401.23,0.0,13466.92,1.0,283.98,299.86,301.42,302.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6088.62,0.0,44.02,2275.33,0.0,169.44,0.26,1.0,0.0,3.0,1.0,0.0
18282900.0,303.56,297.15,293.15,0.0,0.0,301.07,1.0,1.0,0.53,303.64,297.15,293.15,0.0,0.0,301.07,1.0,1.0,0.56,303.27,297.15,293.15,0.0,0.0,301.07,1.0,1.0,0.41,303.15,297.15,293.15,0.0,0.0,301.07,1.0,1.0,0.56,302.75,297.15,293.15,0.0,0.0,301.07,1.0,1.0,2.66,301.07,291.15,303.37,298.36,303.37,303.43,301.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,13392.16,0.0,13466.89,1.0,283.98,299.86,301.36,302.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6078.33,0.0,44.02,2275.33,0.0,170.88,0.26,1.0,0.0,3.0,1.0,0.0
18283200.0,303.56,297.15,293.15,0.0,0.0,301.05,1.0,1.0,0.53,303.64,297.15,293.15,0.0,0.0,301.05,1.0,1.0,0.56,303.27,297.15,293.15,0.0,0.0,301.05,1.0,1.0,0.41,303.16,297.15,293.15,0.0,0.0,301.05,1.0,1.0,0.56,302.75,297.15,293.15,0.0,0.0,301.05,1.0,1.0,2.66,301.05,291.15,303.35,298.3,303.35,303.43,301.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.42,410.0,13374.92,0.0,13466.87,1.0,283.98,299.85,301.3,302.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6063.25,0.0,44.02,2275.33,0.0,172.27,0.26,1.0,0.0,3.0,1.0,0.0
18283500.0,303.55,297.15,293.15,0.0,0.0,301.02,1.0,1.0,0.53,303.63,297.15,293.15,0.0,0.0,301.02,1.0,1.0,0.56,303.27,297.15,293.15,0.0,0.0,301.02,1.0,1.0,0.41,303.16,297.15,293.15,0.0,0.0,301.02,1.0,1.0,0.56,302.75,297.15,293.15,0.0,0.0,301.02,1.0,1.0,2.66,301.02,291.15,303.32,298.24,303.32,303.43,301.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.42,410.0,13349.82,0.0,13466.85,1.0,283.98,299.82,301.24,302.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6043.47,0.0,44.02,2275.33,0.0,173.66,0.26,1.0,0.0,3.0,1.0,0.0
18283800.0,303.54,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.53,303.63,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.56,303.26,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.41,303.15,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.56,302.74,297.15,293.15,0.0,0.0,300.98,1.0,1.0,2.66,300.98,291.15,303.27,298.16,303.27,303.42,300.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.42,410.0,13317.06,0.0,13466.84,1.0,283.98,299.79,301.16,302.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6018.95,0.0,44.02,2275.33,0.0,175.05,0.26,1.0,0.0,3.0,1.0,0.0
18284100.0,303.53,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.53,303.62,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.56,303.26,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.41,303.15,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,300.93,1.0,1.0,2.66,300.93,291.15,303.22,298.08,303.22,303.41,300.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,13277.03,0.0,13466.84,1.0,283.98,299.75,301.08,301.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5989.73,0.0,44.02,2275.33,0.0,176.49,0.26,1.0,0.0,3.0,1.0,0.0
18284400.0,303.51,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.6,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.24,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,303.13,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,291.15,303.15,297.99,303.15,303.4,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,13230.05,0.0,13466.83,1.0,283.98,299.69,300.99,301.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5955.79,0.0,44.02,2275.33,0.0,177.98,0.26,1.0,0.0,3.0,1.0,0.0
18284700.0,303.5,297.15,293.15,0.0,0.0,300.81,1.0,1.0,0.53,303.59,297.15,293.15,0.0,0.0,300.81,1.0,1.0,0.56,303.23,297.15,293.15,0.0,0.0,300.81,1.0,1.0,0.41,303.12,297.15,293.15,0.0,0.0,300.81,1.0,1.0,0.56,302.7,297.15,293.15,0.0,0.0,300.81,1.0,1.0,2.66,300.81,291.15,303.08,297.89,303.08,303.38,300.81,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,13180.76,0.0,13466.81,1.0,283.97,299.63,300.89,301.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5918.81,0.0,44.02,2275.33,0.0,178.68,0.26,1.0,0.0,3.0,1.0,0.0
18285000.0,303.48,297.15,293.15,0.0,0.0,300.74,1.0,1.0,0.53,303.57,297.15,293.15,0.0,0.0,300.74,1.0,1.0,0.56,303.21,297.15,293.15,0.0,0.0,300.74,1.0,1.0,0.41,303.11,297.15,293.15,0.0,0.0,300.74,1.0,1.0,0.56,302.68,297.15,293.15,0.0,0.0,300.74,1.0,1.0,2.66,300.74,291.15,303.0,297.8,303.0,303.37,300.74,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,13131.58,0.0,13466.75,1.0,283.97,299.57,300.8,301.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5881.96,0.0,44.02,2275.33,0.0,178.66,0.26,1.0,0.0,3.0,1.0,0.0
18285300.0,303.45,297.15,293.15,0.0,0.0,300.68,1.0,1.0,0.53,303.55,297.15,293.15,0.0,0.0,300.68,1.0,1.0,0.56,303.2,297.15,293.15,0.0,0.0,300.68,1.0,1.0,0.41,303.09,297.15,293.15,0.0,0.0,300.68,1.0,1.0,0.56,302.66,297.15,293.15,0.0,0.0,300.68,1.0,1.0,2.66,300.68,291.15,302.93,297.71,302.93,303.35,300.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.46,410.0,13081.58,0.0,13466.67,1.0,283.97,299.51,300.71,301.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5845.46,0.0,44.02,2275.33,0.0,178.5,0.26,1.0,0.0,3.0,1.0,0.0
18285600.0,303.43,297.15,293.15,0.0,0.0,300.61,1.0,1.0,0.53,303.53,297.15,293.15,0.0,0.0,300.61,1.0,1.0,0.56,303.18,297.15,293.15,0.0,0.0,300.61,1.0,1.0,0.41,303.07,297.15,293.15,0.0,0.0,300.61,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,300.61,1.0,1.0,2.66,300.61,291.15,302.85,297.62,302.85,303.33,300.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.48,410.0,13030.48,0.0,13466.58,1.0,283.96,299.45,300.62,301.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5809.21,0.0,44.02,2275.33,0.0,178.25,0.26,1.0,0.0,3.0,1.0,0.0
18285900.0,303.41,297.15,293.15,0.0,0.0,300.54,1.0,1.0,0.53,303.51,297.15,293.15,0.0,0.0,300.54,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,300.54,1.0,1.0,0.41,303.06,297.15,293.15,0.0,0.0,300.54,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,300.54,1.0,1.0,2.66,300.54,291.15,302.77,297.54,302.77,303.31,300.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,12978.16,0.0,13466.47,1.0,283.96,299.39,300.54,301.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5773.2,0.0,44.02,2275.33,0.0,177.82,0.26,1.0,0.0,3.0,1.0,0.0
18286200.0,303.39,297.15,293.15,0.0,0.0,300.47,1.0,1.0,0.53,303.49,297.15,293.15,0.0,0.0,300.47,1.0,1.0,0.56,303.14,297.15,293.15,0.0,0.0,300.47,1.0,1.0,0.41,303.04,297.15,293.15,0.0,0.0,300.47,1.0,1.0,0.56,302.6,297.15,293.15,0.0,0.0,300.47,1.0,1.0,2.66,300.47,291.15,302.69,297.46,302.69,303.29,300.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.53,410.0,12924.36,0.0,13466.37,1.0,283.96,299.32,300.46,301.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5737.39,0.0,44.02,2275.33,0.0,177.22,0.26,1.0,0.0,3.0,1.0,0.0
18286500.0,303.36,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.53,303.47,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.56,303.12,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.41,303.02,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.56,302.58,297.15,293.15,0.0,0.0,300.39,1.0,1.0,2.66,300.39,291.15,302.61,297.38,302.61,303.27,300.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,12868.9,0.0,13466.28,1.0,283.95,299.25,300.38,301.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5701.77,0.0,44.02,2275.33,0.0,176.45,0.26,1.0,0.0,3.0,1.0,0.0
18286800.0,303.33,297.15,293.15,0.0,0.0,300.32,1.0,1.0,0.53,303.45,297.15,293.15,0.0,0.0,300.32,1.0,1.0,0.56,303.1,297.15,293.15,0.0,0.0,300.32,1.0,1.0,0.41,303.0,297.15,293.15,0.0,0.0,300.32,1.0,1.0,0.56,302.56,297.15,293.15,0.0,0.0,300.32,1.0,1.0,2.66,300.32,291.15,302.52,297.31,302.53,303.24,300.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,12811.61,0.0,13466.19,1.0,283.95,299.18,300.31,301.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5666.29,0.0,44.02,2275.33,0.0,175.49,0.26,1.0,0.0,3.0,1.0,0.0
18287100.0,303.31,297.15,293.15,0.0,0.0,300.24,1.0,1.0,0.53,303.43,297.15,293.15,0.0,0.0,300.24,1.0,1.0,0.56,303.08,297.15,293.15,0.0,0.0,300.24,1.0,1.0,0.41,302.98,297.15,293.15,0.0,0.0,300.24,1.0,1.0,0.56,302.54,297.15,293.15,0.0,0.0,300.24,1.0,1.0,2.66,300.24,291.15,302.44,297.25,302.44,303.22,300.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,12752.27,0.0,13466.13,1.0,283.95,299.11,300.25,301.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5630.92,0.0,44.02,2275.33,0.0,174.32,0.26,1.0,0.0,3.0,1.0,0.0
18287400.0,303.28,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.53,303.4,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.56,303.05,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.41,302.96,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.56,302.51,297.15,293.15,0.0,0.0,300.16,1.0,1.0,2.66,300.16,291.15,302.34,297.19,302.34,303.2,300.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,12690.74,0.0,13466.08,1.0,283.94,299.03,300.19,301.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5595.64,0.0,44.02,2275.33,0.0,172.93,0.26,1.0,0.0,3.0,1.0,0.0
18287700.0,303.25,297.15,293.15,0.0,0.0,300.07,1.0,1.0,0.53,303.38,297.15,293.15,0.0,0.0,300.07,1.0,1.0,0.56,303.03,297.15,293.15,0.0,0.0,300.07,1.0,1.0,0.41,302.94,297.15,293.15,0.0,0.0,300.07,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,300.07,1.0,1.0,2.66,300.07,291.15,302.25,297.14,302.25,303.17,300.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12626.76,0.0,13466.06,1.0,283.94,298.96,300.14,300.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5560.38,0.0,44.02,2275.33,0.0,171.32,0.26,1.0,0.0,3.0,1.0,0.0
18288000.0,303.22,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.53,303.35,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.56,303.0,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.41,302.91,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.56,302.46,297.15,293.15,0.0,0.0,299.99,1.0,1.0,2.66,299.99,291.15,302.15,297.09,302.15,303.14,299.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12560.18,0.0,13466.06,1.0,283.93,298.88,300.09,300.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5525.11,0.0,44.02,2275.33,0.0,169.48,0.26,1.0,0.0,3.0,1.0,0.0
18288300.0,303.19,297.15,293.15,0.0,0.0,299.9,1.0,1.0,0.53,303.32,297.15,293.15,0.0,0.0,299.9,1.0,1.0,0.56,302.98,297.15,293.15,0.0,0.0,299.9,1.0,1.0,0.41,302.89,297.15,293.15,0.0,0.0,299.9,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,299.9,1.0,1.0,2.66,299.9,291.15,302.05,297.06,302.05,303.12,299.9,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,12492.44,0.0,13466.08,1.0,283.93,298.79,300.05,300.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5490.25,0.0,44.02,2275.33,0.0,167.17,0.26,1.0,0.0,3.0,1.0,0.0
18288600.0,303.16,297.15,293.15,0.0,0.0,299.81,1.0,1.0,0.53,303.3,297.15,293.15,0.0,0.0,299.81,1.0,1.0,0.56,302.95,297.15,293.15,0.0,0.0,299.81,1.0,1.0,0.41,302.86,297.15,293.15,0.0,0.0,299.81,1.0,1.0,0.56,302.41,297.15,293.15,0.0,0.0,299.81,1.0,1.0,2.66,299.81,291.15,301.95,297.03,301.95,303.09,299.81,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,12424.39,0.0,13466.1,1.0,283.93,298.71,300.02,300.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5456.59,0.0,44.02,2275.33,0.0,164.6,0.26,1.0,0.0,3.0,1.0,0.0
18288900.0,303.13,297.15,293.15,0.0,0.0,299.72,1.0,1.0,0.53,303.27,297.15,293.15,0.0,0.0,299.72,1.0,1.0,0.56,302.92,297.15,293.15,0.0,0.0,299.72,1.0,1.0,0.41,302.83,297.15,293.15,0.0,0.0,299.72,1.0,1.0,0.56,302.38,297.15,293.15,0.0,0.0,299.72,1.0,1.0,2.66,299.72,291.15,301.84,297.01,301.84,303.06,299.71,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,12355.71,0.0,13466.12,1.0,283.92,298.62,300.0,300.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5423.94,0.0,44.02,2275.33,0.0,161.95,0.26,1.0,0.0,3.0,1.0,0.0
18289200.0,303.09,297.15,293.15,0.0,0.0,299.62,1.0,1.0,0.53,303.24,297.15,293.15,0.0,0.0,299.62,1.0,1.0,0.56,302.89,297.15,293.15,0.0,0.0,299.62,1.0,1.0,0.41,302.81,297.15,293.15,0.0,0.0,299.62,1.0,1.0,0.56,302.36,297.15,293.15,0.0,0.0,299.62,1.0,1.0,2.66,299.62,291.15,301.74,296.99,301.74,303.03,299.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,12286.29,0.0,13466.14,1.0,283.92,298.54,299.99,300.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5392.12,0.0,44.02,2275.33,0.0,159.28,0.26,1.0,0.0,3.0,1.0,0.0
18289500.0,303.06,297.15,293.15,0.0,0.0,299.53,1.0,1.0,0.53,303.21,297.15,293.15,0.0,0.0,299.53,1.0,1.0,0.56,302.86,297.15,293.15,0.0,0.0,299.53,1.0,1.0,0.41,302.78,297.15,293.15,0.0,0.0,299.53,1.0,1.0,0.56,302.33,297.15,293.15,0.0,0.0,299.53,1.0,1.0,2.66,299.53,291.15,301.63,296.99,301.63,303.0,299.53,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,12216.07,0.0,13466.16,1.0,283.91,298.45,299.98,300.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5360.89,0.0,44.02,2275.33,0.0,156.56,0.26,1.0,0.0,3.0,1.0,0.0
18289800.0,303.03,297.15,293.15,0.0,0.0,299.44,1.0,1.0,0.53,303.18,297.15,293.15,0.0,0.0,299.44,1.0,1.0,0.56,302.83,297.15,293.15,0.0,0.0,299.44,1.0,1.0,0.41,302.75,297.15,293.15,0.0,0.0,299.44,1.0,1.0,0.56,302.3,297.15,293.15,0.0,0.0,299.44,1.0,1.0,2.66,299.44,291.15,301.53,296.98,301.53,302.97,299.43,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,12144.94,0.0,13466.17,1.0,283.91,298.36,299.98,300.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5330.08,0.0,44.02,2275.33,0.0,153.84,0.26,1.0,0.0,3.0,1.0,0.0
18290100.0,302.99,297.15,293.15,0.0,0.0,299.34,1.0,1.0,0.53,303.15,297.15,293.15,0.0,0.0,299.34,1.0,1.0,0.56,302.8,297.15,293.15,0.0,0.0,299.34,1.0,1.0,0.41,302.72,297.15,293.15,0.0,0.0,299.34,1.0,1.0,0.56,302.27,297.15,293.15,0.0,0.0,299.34,1.0,1.0,2.66,299.34,291.15,301.42,296.99,301.42,302.93,299.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,12072.86,0.0,13466.19,1.0,283.9,298.27,299.98,300.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5299.49,0.0,44.02,2275.33,0.0,151.09,0.26,1.0,0.0,3.0,1.0,0.0
18290400.0,302.96,297.15,293.15,0.0,0.0,299.24,1.0,1.0,0.53,303.12,297.15,293.15,0.0,0.0,299.24,1.0,1.0,0.56,302.77,297.15,293.15,0.0,0.0,299.24,1.0,1.0,0.41,302.69,297.15,293.15,0.0,0.0,299.24,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,299.24,1.0,1.0,2.66,299.24,291.15,301.31,296.99,301.31,302.9,299.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11999.7,0.0,13466.2,1.0,283.9,298.18,299.99,300.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5268.93,0.0,44.02,2275.33,0.0,148.36,0.26,1.0,0.0,3.0,1.0,0.0
18290700.0,302.92,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.53,303.09,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.56,302.74,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.41,302.66,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.56,302.21,297.15,293.15,0.0,0.0,299.14,1.0,1.0,2.66,299.14,291.15,301.2,297.0,301.2,302.87,299.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,11925.42,0.0,13466.21,1.0,283.9,298.09,299.99,300.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5238.22,0.0,44.02,2275.33,0.0,145.65,0.26,1.0,0.0,3.0,1.0,0.0
18291000.0,302.88,297.15,293.15,0.0,0.0,299.04,1.0,1.0,0.53,303.05,297.15,293.15,0.0,0.0,299.04,1.0,1.0,0.56,302.7,297.15,293.15,0.0,0.0,299.04,1.0,1.0,0.41,302.63,297.15,293.15,0.0,0.0,299.04,1.0,1.0,0.56,302.18,297.15,293.15,0.0,0.0,299.04,1.0,1.0,2.66,299.04,291.15,301.08,297.01,301.08,302.84,299.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11849.94,0.0,13466.2,1.0,283.89,298.0,300.0,300.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5207.19,0.0,44.02,2275.33,0.0,142.96,0.26,1.0,0.0,3.0,1.0,0.0
18291300.0,302.85,297.15,293.15,0.0,0.0,298.94,1.0,1.0,0.53,303.02,297.15,293.15,0.0,0.0,298.94,1.0,1.0,0.56,302.67,297.15,293.15,0.0,0.0,298.94,1.0,1.0,0.41,302.6,297.15,293.15,0.0,0.0,298.94,1.0,1.0,0.56,302.15,297.15,293.15,0.0,0.0,298.94,1.0,1.0,2.66,298.94,291.15,300.97,297.02,300.97,302.8,298.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11773.17,0.0,13466.19,1.0,283.89,297.9,300.01,300.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5175.64,0.0,44.02,2275.33,0.0,140.31,0.26,1.0,0.0,3.0,1.0,0.0
18291600.0,302.81,297.15,293.15,0.0,0.0,298.84,1.0,1.0,0.53,302.99,297.15,293.15,0.0,0.0,298.84,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,298.84,1.0,1.0,0.41,302.57,297.15,293.15,0.0,0.0,298.84,1.0,1.0,0.56,302.12,297.15,293.15,0.0,0.0,298.84,1.0,1.0,2.66,298.84,291.15,300.85,297.02,300.85,302.77,298.84,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,11695.03,0.0,13466.17,1.0,283.88,297.81,300.02,300.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5143.47,0.0,44.02,2275.33,0.0,137.72,0.26,1.0,0.0,3.0,1.0,0.0
18291900.0,302.77,297.15,293.15,0.0,0.0,298.73,1.0,1.0,0.53,302.95,297.15,293.15,0.0,0.0,298.73,1.0,1.0,0.56,302.6,297.15,293.15,0.0,0.0,298.73,1.0,1.0,0.41,302.54,297.15,293.15,0.0,0.0,298.73,1.0,1.0,0.56,302.08,297.15,293.15,0.0,0.0,298.73,1.0,1.0,2.66,298.73,291.15,300.73,297.03,300.73,302.73,298.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,11611.78,0.0,13466.16,1.0,283.88,297.71,300.03,300.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5109.92,0.0,44.02,2275.33,0.0,134.94,0.26,1.0,0.0,3.0,1.0,0.0
18292200.0,302.72,297.15,293.15,0.0,0.0,298.61,1.0,1.0,0.53,302.91,297.15,293.15,0.0,0.0,298.61,1.0,1.0,0.56,302.56,297.15,293.15,0.0,0.0,298.61,1.0,1.0,0.41,302.5,297.15,293.15,0.0,0.0,298.61,1.0,1.0,0.56,302.05,297.15,293.15,0.0,0.0,298.61,1.0,1.0,2.66,298.61,291.15,300.59,297.04,300.59,302.69,298.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,11522.31,0.0,13466.14,1.0,283.87,297.6,300.04,300.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5074.14,0.0,44.02,2275.33,0.0,131.87,0.26,1.0,0.0,3.0,1.0,0.0
18292500.0,302.68,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.53,302.87,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.56,302.51,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.41,302.46,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.56,302.01,297.15,293.15,0.0,0.0,298.49,1.0,1.0,2.66,298.49,291.15,300.45,297.05,300.46,302.65,298.49,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,11428.32,0.0,13466.12,1.0,283.87,297.49,300.05,300.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5036.17,0.0,44.02,2275.33,0.0,128.7,0.26,1.0,0.0,3.0,1.0,0.0
18292800.0,302.63,297.15,293.15,0.0,0.0,298.36,1.0,1.0,0.53,302.82,297.15,293.15,0.0,0.0,298.36,1.0,1.0,0.56,302.47,297.15,293.15,0.0,0.0,298.36,1.0,1.0,0.41,302.42,297.15,293.15,0.0,0.0,298.36,1.0,1.0,0.56,301.96,297.15,293.15,0.0,0.0,298.36,1.0,1.0,2.66,298.36,291.15,300.31,297.06,300.31,302.6,298.36,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,11330.98,0.0,13466.1,1.0,283.86,297.37,300.06,300.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4996.36,0.0,44.02,2275.33,0.0,125.49,0.26,1.0,0.0,3.0,1.0,0.0
18293100.0,302.58,297.15,293.15,0.0,0.0,298.23,1.0,1.0,0.53,302.78,297.15,293.15,0.0,0.0,298.23,1.0,1.0,0.56,302.42,297.15,293.15,0.0,0.0,298.23,1.0,1.0,0.41,302.37,297.15,293.15,0.0,0.0,298.23,1.0,1.0,0.56,301.92,297.15,293.15,0.0,0.0,298.23,1.0,1.0,2.66,298.23,291.15,300.16,297.07,300.16,302.55,298.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,11231.52,0.0,13466.08,1.0,283.85,297.25,300.06,300.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4955.08,0.0,44.02,2275.33,0.0,122.26,0.26,1.0,0.0,3.0,1.0,0.0
18293400.0,302.52,297.15,293.15,0.0,0.0,298.1,1.0,1.0,0.53,302.73,297.15,293.15,0.0,0.0,298.1,1.0,1.0,0.56,302.37,297.15,293.15,0.0,0.0,298.1,1.0,1.0,0.41,302.33,297.15,293.15,0.0,0.0,298.1,1.0,1.0,0.56,301.87,297.15,293.15,0.0,0.0,298.1,1.0,1.0,2.66,298.1,291.15,300.01,297.07,300.01,302.51,298.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,11130.91,0.0,13466.06,1.0,283.85,297.12,300.07,300.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4912.63,0.0,44.02,2275.33,0.0,119.04,0.26,1.0,0.0,3.0,1.0,0.0
18293700.0,302.47,297.15,293.15,0.0,0.0,297.96,1.0,1.0,0.53,302.68,297.15,293.15,0.0,0.0,297.96,1.0,1.0,0.56,302.33,297.15,293.15,0.0,0.0,297.96,1.0,1.0,0.41,302.28,297.15,293.15,0.0,0.0,297.96,1.0,1.0,0.56,301.83,297.15,293.15,0.0,0.0,297.96,1.0,1.0,2.66,297.96,291.15,299.86,297.08,299.86,302.46,297.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,11030.32,0.0,13466.05,1.0,283.84,297.0,300.07,300.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4869.51,0.0,44.02,2275.33,0.0,115.9,0.26,1.0,0.0,3.0,1.0,0.0
18294000.0,302.42,297.15,293.15,0.0,0.0,297.83,1.0,1.0,0.53,302.63,297.15,293.15,0.0,0.0,297.83,1.0,1.0,0.56,302.28,297.15,293.15,0.0,0.0,297.83,1.0,1.0,0.41,302.23,297.15,293.15,0.0,0.0,297.83,1.0,1.0,0.56,301.78,297.15,293.15,0.0,0.0,297.83,1.0,1.0,2.66,297.83,291.15,299.71,297.07,299.71,302.41,297.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,10930.9,0.0,13466.04,1.0,283.84,296.88,300.07,300.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4826.08,0.0,44.02,2275.33,0.0,112.9,0.26,1.0,0.0,3.0,1.0,0.0
18294300.0,302.37,297.15,293.15,0.0,0.0,297.7,1.0,1.0,0.53,302.59,297.15,293.15,0.0,0.0,297.7,1.0,1.0,0.56,302.23,297.15,293.15,0.0,0.0,297.7,1.0,1.0,0.41,302.19,297.15,293.15,0.0,0.0,297.7,1.0,1.0,0.56,301.74,297.15,293.15,0.0,0.0,297.7,1.0,1.0,2.66,297.7,291.15,299.56,297.07,299.56,302.36,297.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,10833.66,0.0,13466.03,1.0,283.83,296.75,300.07,300.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4782.94,0.0,44.02,2275.33,0.0,110.36,0.26,1.0,0.0,3.0,1.0,0.0
18294600.0,302.31,297.15,293.15,0.0,0.0,297.57,1.0,1.0,0.53,302.54,297.15,293.15,0.0,0.0,297.57,1.0,1.0,0.56,302.18,297.15,293.15,0.0,0.0,297.57,1.0,1.0,0.41,302.14,297.15,293.15,0.0,0.0,297.57,1.0,1.0,0.56,301.69,297.15,293.15,0.0,0.0,297.57,1.0,1.0,2.66,297.57,291.15,299.42,297.06,299.42,302.31,297.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,10739.75,0.0,13466.03,1.0,283.82,296.63,300.06,300.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4740.38,0.0,44.02,2275.33,0.0,108.68,0.26,1.0,0.0,3.0,1.0,0.0
18294900.0,302.26,297.15,293.15,0.0,0.0,297.45,1.0,1.0,0.53,302.49,297.15,293.15,0.0,0.0,297.45,1.0,1.0,0.56,302.13,297.15,293.15,0.0,0.0,297.45,1.0,1.0,0.41,302.09,297.15,293.15,0.0,0.0,297.45,1.0,1.0,0.56,301.65,297.15,293.15,0.0,0.0,297.45,1.0,1.0,2.66,297.45,291.15,299.28,297.05,299.28,302.26,297.45,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,10650.24,0.0,13466.03,1.0,283.82,296.52,300.05,300.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4698.73,0.0,44.02,2275.33,0.0,107.33,0.26,1.0,0.0,3.0,1.0,0.0
18295200.0,302.21,297.15,293.15,0.0,0.0,297.33,1.0,1.0,0.53,302.44,297.15,293.15,0.0,0.0,297.33,1.0,1.0,0.56,302.08,297.15,293.15,0.0,0.0,297.33,1.0,1.0,0.41,302.05,297.15,293.15,0.0,0.0,297.33,1.0,1.0,0.56,301.6,297.15,293.15,0.0,0.0,297.33,1.0,1.0,2.66,297.33,291.15,299.15,297.03,299.15,302.21,297.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,10566.43,0.0,13466.04,1.0,283.81,296.41,300.03,300.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4658.63,0.0,44.02,2275.33,0.0,106.14,0.26,1.0,0.0,3.0,1.0,0.0
18295500.0,302.16,297.15,293.15,0.0,0.0,297.23,1.0,1.0,0.53,302.4,297.15,293.15,0.0,0.0,297.23,1.0,1.0,0.56,302.04,297.15,293.15,0.0,0.0,297.23,1.0,1.0,0.41,302.01,297.15,293.15,0.0,0.0,297.23,1.0,1.0,0.56,301.56,297.15,293.15,0.0,0.0,297.23,1.0,1.0,2.66,297.23,291.15,299.03,297.01,299.03,302.17,297.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,10492.04,0.0,13466.06,1.0,283.81,296.31,300.01,300.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4621.24,0.0,44.02,2275.33,0.0,105.02,0.26,1.0,0.0,3.0,1.0,0.0
18295800.0,302.11,297.15,293.15,0.0,0.0,297.14,1.0,1.0,0.53,302.36,297.15,293.15,0.0,0.0,297.14,1.0,1.0,0.56,301.99,297.15,293.15,0.0,0.0,297.14,1.0,1.0,0.41,301.96,297.15,293.15,0.0,0.0,297.14,1.0,1.0,0.56,301.52,297.15,293.15,0.0,0.0,297.14,1.0,1.0,2.66,297.14,291.15,298.93,296.98,298.93,302.12,297.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,10427.85,0.0,13466.08,1.0,283.8,296.22,299.98,300.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4587.87,0.0,44.02,2275.33,0.0,104.03,0.26,1.0,0.0,3.0,1.0,0.0
18296100.0,302.07,297.15,293.15,0.0,0.0,297.06,1.0,1.0,0.53,302.31,297.15,293.15,0.0,0.0,297.06,1.0,1.0,0.56,301.95,297.15,293.15,0.0,0.0,297.06,1.0,1.0,0.41,301.93,297.15,293.15,0.0,0.0,297.06,1.0,1.0,0.56,301.48,297.15,293.15,0.0,0.0,297.06,1.0,1.0,2.66,297.06,291.15,298.84,296.96,298.84,302.08,297.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,10372.11,0.0,13466.12,1.0,283.8,296.14,299.96,300.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4558.23,0.0,44.02,2275.33,0.0,103.18,0.26,1.0,0.0,3.0,1.0,0.0
18296400.0,302.03,297.15,293.15,0.0,0.0,297.01,1.0,1.0,0.53,302.28,297.15,293.15,0.0,0.0,297.01,1.0,1.0,0.56,301.92,297.15,293.15,0.0,0.0,297.01,1.0,1.0,0.41,301.89,297.15,293.15,0.0,0.0,297.01,1.0,1.0,0.56,301.45,297.15,293.15,0.0,0.0,297.01,1.0,1.0,2.66,297.01,291.15,298.76,296.94,298.76,302.04,297.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,10330.79,0.0,13466.22,1.0,283.8,296.08,299.94,300.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4532.76,0.0,44.02,2275.33,0.0,102.49,0.26,1.0,0.0,3.0,1.0,0.0
18296700.0,302.0,297.15,293.15,0.0,0.0,296.97,1.0,1.0,0.53,302.24,297.15,293.15,0.0,0.0,296.97,1.0,1.0,0.56,301.88,297.15,293.15,0.0,0.0,296.97,1.0,1.0,0.41,301.86,297.15,293.15,0.0,0.0,296.97,1.0,1.0,0.56,301.42,297.15,293.15,0.0,0.0,296.97,1.0,1.0,2.66,296.97,291.15,298.69,296.91,298.69,302.01,296.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,10287.03,0.0,13466.42,1.0,283.79,296.02,299.91,300.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4509.75,0.0,44.02,2275.33,0.0,101.9,0.26,1.0,0.0,3.0,1.0,0.0
18297000.0,301.96,297.15,293.15,0.0,0.0,296.92,1.0,1.0,0.53,302.21,297.15,293.15,0.0,0.0,296.92,1.0,1.0,0.56,301.85,297.15,293.15,0.0,0.0,296.92,1.0,1.0,0.41,301.83,297.15,293.15,0.0,0.0,296.92,1.0,1.0,0.56,301.39,297.15,293.15,0.0,0.0,296.92,1.0,1.0,2.66,296.92,291.15,298.62,296.89,298.62,301.98,296.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.46,410.0,10245.23,0.0,13466.69,1.0,283.79,295.96,299.89,300.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4488.07,0.0,44.02,2275.33,0.0,101.35,0.26,1.0,0.0,3.0,1.0,0.0
18297300.0,301.93,297.15,293.15,0.0,0.0,296.88,1.0,1.0,0.53,302.18,297.15,293.15,0.0,0.0,296.88,1.0,1.0,0.56,301.82,297.15,293.15,0.0,0.0,296.88,1.0,1.0,0.41,301.8,297.15,293.15,0.0,0.0,296.88,1.0,1.0,0.56,301.37,297.15,293.15,0.0,0.0,296.88,1.0,1.0,2.66,296.88,291.15,298.55,296.86,298.55,301.95,296.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,10204.03,0.0,13466.91,1.0,283.79,295.91,299.86,300.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4467.0,0.0,44.02,2275.33,0.0,100.83,0.26,1.0,0.0,3.0,1.0,0.0
18297600.0,301.89,297.15,293.15,0.0,0.0,296.83,1.0,1.0,0.53,302.15,297.15,293.15,0.0,0.0,296.83,1.0,1.0,0.56,301.79,297.15,293.15,0.0,0.0,296.83,1.0,1.0,0.41,301.77,297.15,293.15,0.0,0.0,296.83,1.0,1.0,0.56,301.34,297.15,293.15,0.0,0.0,296.83,1.0,1.0,2.66,296.83,291.15,298.48,296.84,298.48,301.91,296.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.42,410.0,10161.95,0.0,13466.86,1.0,283.79,295.86,299.84,300.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4445.9,0.0,44.02,2275.33,0.0,100.3,0.26,1.0,0.0,3.0,1.0,0.0
18297900.0,301.86,297.15,293.15,0.0,0.0,296.79,1.0,1.0,0.53,302.11,297.15,293.15,0.0,0.0,296.79,1.0,1.0,0.56,301.75,297.15,293.15,0.0,0.0,296.79,1.0,1.0,0.41,301.74,297.15,293.15,0.0,0.0,296.79,1.0,1.0,0.56,301.31,297.15,293.15,0.0,0.0,296.79,1.0,1.0,2.66,296.78,291.15,298.41,296.81,298.41,301.88,296.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,10117.47,0.0,13466.72,1.0,283.78,295.81,299.81,300.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4424.15,0.0,44.02,2275.33,0.0,99.74,0.26,1.0,0.0,3.0,1.0,0.0
