time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18298200.0,301.82,297.15,293.15,0.0,0.0,296.74,1.0,1.0,0.53,302.08,297.15,293.15,0.0,0.0,296.74,1.0,1.0,0.56,301.72,297.15,293.15,0.0,0.0,296.74,1.0,1.0,0.41,301.7,297.15,293.15,0.0,0.0,296.74,1.0,1.0,0.56,301.28,297.15,293.15,0.0,0.0,296.74,1.0,1.0,2.66,296.74,291.15,298.34,296.79,298.34,301.85,296.74,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,10069.03,0.0,13466.83,1.0,283.78,295.75,299.79,300.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4401.11,0.0,44.02,2275.33,0.0,99.12,0.26,1.0,0.0,3.0,1.0,0.0
18298500.0,301.79,297.15,293.15,0.0,0.0,296.68,1.0,1.0,0.53,302.05,297.15,293.15,0.0,0.0,296.68,1.0,1.0,0.56,301.69,297.15,293.15,0.0,0.0,296.68,1.0,1.0,0.41,301.67,297.15,293.15,0.0,0.0,296.68,1.0,1.0,0.56,301.26,297.15,293.15,0.0,0.0,296.68,1.0,1.0,2.66,296.68,291.15,298.25,296.76,298.25,301.82,296.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.34,410.0,10015.07,0.0,13467.22,1.0,283.78,295.68,299.76,300.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4376.08,0.0,44.02,2275.33,0.0,98.43,0.26,1.0,0.0,3.0,1.0,0.0
18298800.0,301.75,297.15,293.15,0.0,0.0,296.62,1.0,1.0,0.53,302.01,297.15,293.15,0.0,0.0,296.62,1.0,1.0,0.56,301.66,297.15,293.15,0.0,0.0,296.62,1.0,1.0,0.41,301.64,297.15,293.15,0.0,0.0,296.62,1.0,1.0,0.56,301.23,297.15,293.15,0.0,0.0,296.62,1.0,1.0,2.66,296.62,291.15,298.15,296.74,298.15,301.78,296.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,9953.31,0.0,13467.4,1.0,283.77,295.61,299.74,300.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4348.18,0.0,44.02,2275.33,0.0,97.51,0.26,1.0,0.0,3.0,1.0,0.0
18299100.0,302.78,303.15,285.15,0.0,0.0,297.25,1.0,0.79,0.0,302.76,303.15,285.15,0.0,0.0,297.25,1.0,0.8,0.0,302.53,303.15,285.15,0.0,0.0,297.24,1.0,0.74,0.0,302.43,303.15,285.15,0.0,0.0,297.24,1.0,0.72,0.0,302.1,303.15,285.15,0.0,0.0,297.24,1.0,0.64,0.0,297.3,303.15,298.02,296.71,301.56,301.68,293.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-3.48,410.0,63.72,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299400.0,303.16,303.15,285.15,0.0,0.0,297.21,1.0,0.79,0.0,303.11,303.15,285.15,0.0,0.0,297.22,1.0,0.8,0.0,302.91,303.15,285.15,0.0,0.0,297.21,1.0,0.7,0.0,302.81,303.15,285.15,0.0,0.0,297.21,1.0,0.66,0.0,302.55,303.15,285.15,0.0,0.0,297.21,1.0,0.53,0.0,297.25,303.15,297.86,296.67,301.57,301.68,293.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.68,410.0,6.69,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299700.0,303.31,303.15,285.15,0.0,0.0,297.18,1.0,0.82,0.0,303.29,303.15,285.15,0.0,0.0,297.19,1.0,0.82,0.0,303.1,303.15,285.15,0.0,0.0,297.18,1.0,0.69,0.0,302.99,303.15,285.15,0.0,0.0,297.18,1.0,0.63,0.0,302.78,303.15,285.15,0.0,0.0,297.18,1.0,0.46,0.0,297.21,303.15,297.67,296.63,301.58,301.69,294.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.87,410.0,5.16,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300000.0,303.39,303.15,285.15,0.0,0.0,297.18,1.0,0.86,0.0,303.41,303.15,285.15,0.0,0.0,297.18,1.0,0.86,0.0,303.21,303.15,285.15,0.0,0.0,297.18,1.0,0.7,0.0,303.09,303.15,285.15,0.0,0.0,297.18,1.0,0.62,0.0,302.92,303.15,285.15,0.0,0.0,297.17,1.0,0.42,0.0,297.2,303.15,297.46,296.57,301.58,301.69,294.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.07,410.0,6.02,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300300.0,303.45,303.15,285.15,0.0,0.0,297.19,1.0,0.91,0.0,303.51,303.15,285.15,0.0,0.0,297.19,1.0,0.93,0.0,303.27,303.15,285.15,0.0,0.0,297.19,1.0,0.72,0.0,303.15,303.15,285.15,0.0,0.0,297.19,1.0,0.62,0.0,303.0,303.15,285.15,0.0,0.0,297.18,1.0,0.39,0.0,297.21,303.15,297.24,296.51,301.58,301.69,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.1,410.0,11.51,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300600.0,303.5,303.15,285.15,0.0,0.0,297.16,1.0,0.97,0.0,303.57,303.15,285.15,0.0,0.0,297.16,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,297.16,1.0,0.75,0.0,303.19,303.15,285.15,0.0,0.0,297.16,1.0,0.63,0.0,303.05,303.15,285.15,0.0,0.0,297.15,1.0,0.38,0.0,297.17,303.15,297.02,296.45,301.59,301.69,294.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.55,410.0,10.44,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300900.0,303.55,303.15,285.15,0.0,0.0,297.16,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,297.16,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,297.16,1.0,0.78,0.0,303.2,303.15,285.15,0.0,0.0,297.16,1.0,0.63,0.0,303.08,303.15,285.15,0.0,0.0,297.15,1.0,0.36,0.0,297.17,303.15,296.8,296.38,301.59,301.69,294.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.21,410.0,9.34,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301200.0,303.58,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,297.16,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,297.15,1.0,0.82,0.0,303.21,303.15,285.15,0.0,0.0,297.15,1.0,0.64,0.0,303.1,303.15,285.15,0.0,0.0,297.15,1.0,0.36,0.0,297.16,303.15,296.6,296.32,301.59,301.69,294.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.1,410.0,7.71,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301500.0,303.61,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,297.16,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,297.15,1.0,0.85,0.0,303.22,303.15,285.15,0.0,0.0,297.15,1.0,0.66,0.0,303.12,303.15,285.15,0.0,0.0,297.15,1.0,0.35,0.0,297.16,303.15,296.43,296.26,301.59,301.69,294.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.05,410.0,6.66,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301800.0,303.62,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,297.14,1.0,0.89,0.0,303.24,303.15,285.15,0.0,0.0,297.15,1.0,0.67,0.0,303.13,303.15,285.15,0.0,0.0,297.14,1.0,0.35,0.0,297.15,303.15,296.29,296.21,301.59,301.69,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,5.46,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302100.0,303.63,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,297.14,1.0,0.93,0.0,303.25,303.15,285.15,0.0,0.0,297.14,1.0,0.69,0.0,303.14,303.15,285.15,0.0,0.0,297.14,1.0,0.35,0.0,297.15,303.15,296.19,296.17,301.59,301.69,295.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,4.78,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302400.0,303.63,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,297.14,1.0,0.98,0.0,303.26,303.15,285.15,0.0,0.0,297.14,1.0,0.71,0.0,303.15,303.15,285.15,0.0,0.0,297.14,1.0,0.35,0.0,297.15,303.15,296.15,296.15,301.59,301.69,295.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,4.11,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302700.0,303.64,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,297.14,1.0,0.73,0.0,303.16,303.15,285.15,0.0,0.0,297.14,1.0,0.35,0.0,297.15,303.15,296.14,296.14,301.59,301.69,295.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,3.5,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303000.0,303.64,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,297.14,1.0,0.75,0.0,303.16,303.15,285.15,0.0,0.0,297.14,1.0,0.35,0.0,297.15,303.15,296.13,296.13,301.59,301.69,295.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,2.99,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303300.0,303.64,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,297.14,1.0,0.77,0.0,303.17,303.15,285.15,0.0,0.0,297.14,1.0,0.35,0.0,297.15,303.15,296.13,296.13,301.59,301.69,295.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,2.55,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303600.0,303.64,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,297.14,1.0,0.79,0.0,303.17,303.15,285.15,0.0,0.0,297.14,1.0,0.36,0.0,297.15,303.15,296.13,296.13,301.59,301.69,295.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,2.18,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303900.0,303.64,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,297.14,1.0,0.81,0.0,303.17,303.15,285.15,0.0,0.0,297.14,1.0,0.36,0.0,297.15,303.15,296.13,296.13,301.59,301.69,295.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,1.87,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304200.0,303.64,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,297.14,1.0,0.83,0.0,303.18,303.15,285.15,0.0,0.0,297.14,1.0,0.37,0.0,297.15,303.15,296.14,296.14,301.59,301.69,295.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,1.6,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304500.0,303.64,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,297.14,1.0,0.85,0.0,303.18,303.15,285.15,0.0,0.0,297.14,1.0,0.37,0.0,297.15,303.15,296.15,296.15,301.59,301.69,295.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,1.37,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304800.0,303.63,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,297.14,1.0,0.87,0.0,303.18,303.15,285.15,0.0,0.0,297.14,1.0,0.38,0.0,297.15,303.15,296.15,296.15,301.59,301.69,295.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,1.17,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305100.0,303.63,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,297.14,1.0,0.89,0.0,303.18,303.15,285.15,0.0,0.0,297.14,1.0,0.38,0.0,297.15,303.15,296.15,296.15,301.59,301.69,295.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,1.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305400.0,303.63,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,297.14,1.0,0.91,0.0,303.18,303.15,285.15,0.0,0.0,297.14,1.0,0.39,0.0,297.15,303.15,296.16,296.16,301.59,301.69,295.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.86,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305700.0,303.63,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,297.14,1.0,0.93,0.0,303.18,303.15,285.15,0.0,0.0,297.14,1.0,0.39,0.0,297.15,303.15,296.16,296.16,301.59,301.69,295.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.73,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306000.0,303.62,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,297.14,1.0,0.95,0.0,303.18,303.15,285.15,0.0,0.0,297.14,1.0,0.4,0.0,297.15,303.15,296.15,296.15,301.59,301.69,295.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.63,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306300.0,303.62,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,297.14,1.0,0.96,0.0,303.18,303.15,285.15,0.0,0.0,297.14,1.0,0.4,0.0,297.15,303.15,296.14,296.14,301.59,301.69,295.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.54,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306600.0,303.62,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,297.14,1.0,0.98,0.0,303.18,303.15,285.15,0.0,0.0,297.14,1.0,0.41,0.0,297.15,303.15,296.14,296.14,301.59,301.69,295.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.47,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306900.0,303.62,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,297.14,1.0,0.41,0.0,297.15,303.15,296.13,296.13,301.59,301.69,295.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.4,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307200.0,303.61,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,297.14,1.0,0.42,0.0,297.15,303.15,296.12,296.12,301.59,301.69,295.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.35,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307500.0,303.61,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,297.14,1.0,0.42,0.0,297.15,303.15,296.11,296.11,301.59,301.69,295.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.3,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307800.0,303.61,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,297.14,1.0,0.43,0.0,297.15,303.15,296.11,296.11,301.59,301.69,295.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.26,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308100.0,303.6,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,297.14,1.0,0.44,0.0,297.15,303.15,296.1,296.1,301.59,301.69,295.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.22,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308400.0,303.6,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,297.14,1.0,0.44,0.0,297.15,303.15,296.09,296.09,301.59,301.69,295.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.19,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308700.0,303.6,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,297.14,1.0,0.45,0.0,297.15,303.15,296.08,296.08,301.59,301.69,295.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.17,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309000.0,303.59,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,297.14,1.0,0.45,0.0,297.15,303.15,296.07,296.07,301.59,301.69,295.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.15,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309300.0,303.59,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,297.14,1.0,0.46,0.0,297.15,303.15,296.06,296.06,301.59,301.69,295.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.13,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309600.0,303.59,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,297.14,1.0,0.46,0.0,297.15,303.15,296.05,296.05,301.59,301.69,295.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.11,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309900.0,303.58,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,297.14,1.0,0.47,0.0,297.15,303.15,296.04,296.02,301.59,301.69,295.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.1,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310200.0,303.58,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,297.14,1.0,0.47,0.0,297.15,303.15,296.02,295.97,301.59,301.69,295.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.08,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310500.0,303.58,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,297.14,1.0,0.47,0.0,297.15,303.15,296.0,295.9,301.59,301.69,295.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.07,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310800.0,303.57,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,297.14,1.0,0.48,0.0,297.15,303.15,295.99,295.82,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.06,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311100.0,303.57,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,297.14,1.0,0.48,0.0,297.15,303.15,295.97,295.72,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.05,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311400.0,303.56,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,297.14,1.0,0.49,0.0,297.15,303.15,295.95,295.62,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.05,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311700.0,303.56,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,297.14,1.0,0.49,0.0,297.15,303.15,295.93,295.52,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.04,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312000.0,303.56,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,297.14,1.0,0.5,0.0,297.15,303.15,295.91,295.42,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.03,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312300.0,303.55,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,297.14,1.0,0.5,0.0,297.15,303.15,295.9,295.32,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.03,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312600.0,303.55,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,297.14,1.0,0.5,0.0,297.15,303.15,295.88,295.24,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.03,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312900.0,303.55,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,297.14,1.0,0.51,0.0,297.15,303.15,295.86,295.17,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313200.0,303.54,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,297.14,1.0,0.51,0.0,297.15,303.15,295.85,295.13,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313500.0,303.54,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,297.14,1.0,0.51,0.0,297.15,303.15,295.84,295.11,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313800.0,303.53,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,297.14,1.0,0.51,0.0,297.15,303.15,295.83,295.13,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314100.0,303.53,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,297.14,1.0,0.52,0.0,297.15,303.15,295.82,295.18,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314400.0,303.52,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,297.14,1.0,0.52,0.0,297.15,303.15,295.81,295.25,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314700.0,303.52,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,297.14,1.0,0.52,0.0,297.15,303.15,295.81,295.32,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315000.0,303.52,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,297.14,1.0,0.52,0.0,297.15,303.15,295.8,295.41,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315300.0,303.51,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,297.14,1.0,0.52,0.0,297.15,303.15,295.79,295.5,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315600.0,303.51,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,297.14,1.0,0.99,0.0,303.16,303.15,285.15,0.0,0.0,297.14,1.0,0.52,0.0,297.15,303.15,295.79,295.58,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315900.0,303.5,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,297.14,1.0,0.99,0.0,303.15,303.15,285.15,0.0,0.0,297.14,1.0,0.52,0.0,297.15,303.15,295.78,295.66,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316200.0,303.5,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,297.14,1.0,0.99,0.0,303.15,303.15,285.15,0.0,0.0,297.14,1.0,0.52,0.0,297.15,303.15,295.77,295.71,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316500.0,303.5,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,297.14,1.0,0.98,0.0,303.15,303.15,285.15,0.0,0.0,297.14,1.0,0.53,0.0,297.15,303.15,295.76,295.75,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316800.0,303.49,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,297.14,1.0,0.98,0.0,303.15,303.15,285.15,0.0,0.0,297.14,1.0,0.53,0.0,297.15,303.15,295.75,295.75,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317100.0,303.49,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,297.14,1.0,0.97,0.0,303.15,303.15,285.15,0.0,0.0,297.14,1.0,0.52,0.0,297.15,303.15,295.74,295.72,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317400.0,303.48,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.11,303.15,285.15,0.0,0.0,297.14,1.0,0.96,0.0,303.15,303.15,285.15,0.0,0.0,297.14,1.0,0.52,0.0,297.15,303.15,295.72,295.66,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317700.0,303.48,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.11,303.15,285.15,0.0,0.0,297.14,1.0,0.95,0.0,303.15,303.15,285.15,0.0,0.0,297.14,1.0,0.52,0.0,297.15,303.15,295.7,295.58,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318000.0,303.48,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.1,303.15,285.15,0.0,0.0,297.14,1.0,0.95,0.0,303.14,303.15,285.15,0.0,0.0,297.14,1.0,0.52,0.0,297.15,303.15,295.69,295.48,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318300.0,303.47,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.1,303.15,285.15,0.0,0.0,297.14,1.0,0.94,0.0,303.14,303.15,285.15,0.0,0.0,297.14,1.0,0.52,0.0,297.15,303.15,295.67,295.38,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318600.0,303.47,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.09,303.15,285.15,0.0,0.0,297.14,1.0,0.93,0.0,303.14,303.15,285.15,0.0,0.0,297.14,1.0,0.52,0.0,297.15,303.15,295.65,295.26,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318900.0,303.46,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.09,303.15,285.15,0.0,0.0,297.14,1.0,0.92,0.0,303.14,303.15,285.15,0.0,0.0,297.14,1.0,0.52,0.0,297.15,303.15,295.63,295.15,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18319200.0,303.46,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.08,303.15,285.15,0.0,0.0,297.14,1.0,0.9,0.0,303.14,303.15,285.15,0.0,0.0,297.14,1.0,0.52,0.0,297.15,303.15,295.61,295.05,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18319500.0,303.45,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.08,303.15,285.15,0.0,0.0,297.14,1.0,0.89,0.0,303.14,303.15,285.15,0.0,0.0,297.14,1.0,0.51,0.0,297.15,303.15,295.6,294.96,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18319800.0,303.45,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.07,303.15,285.15,0.0,0.0,297.14,1.0,0.88,0.0,303.13,303.15,285.15,0.0,0.0,297.14,1.0,0.51,0.0,297.15,303.15,295.58,294.89,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18320100.0,303.44,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.07,303.15,285.15,0.0,0.0,297.14,1.0,0.86,0.0,303.13,303.15,285.15,0.0,0.0,297.14,1.0,0.51,0.0,297.15,303.15,295.56,294.84,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18320400.0,303.44,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,297.14,1.0,0.85,0.0,303.13,303.15,285.15,0.0,0.0,297.14,1.0,0.5,0.0,297.15,303.15,295.55,294.83,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18320700.0,303.43,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,297.14,1.0,0.83,0.0,303.13,303.15,285.15,0.0,0.0,297.14,1.0,0.5,0.0,297.15,303.15,295.54,294.85,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321000.0,303.42,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.05,303.15,285.15,0.0,0.0,297.14,1.0,0.81,0.0,303.13,303.15,285.15,0.0,0.0,297.14,1.0,0.49,0.0,297.15,303.15,295.53,294.89,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321300.0,303.42,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.04,303.15,285.15,0.0,0.0,297.14,1.0,0.79,0.0,303.12,303.15,285.15,0.0,0.0,297.14,1.0,0.49,0.0,297.15,303.15,295.52,294.95,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321600.0,303.41,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.04,303.15,285.15,0.0,0.0,297.14,1.0,0.77,0.0,303.12,303.15,285.15,0.0,0.0,297.14,1.0,0.48,0.0,297.15,303.15,295.51,295.02,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321900.0,303.41,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.03,303.15,285.15,0.0,0.0,297.14,1.0,0.75,0.0,303.12,303.15,285.15,0.0,0.0,297.14,1.0,0.48,0.0,297.15,303.15,295.51,295.1,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18322200.0,303.41,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.03,303.15,285.15,0.0,0.0,297.14,1.0,0.73,0.0,303.12,303.15,285.15,0.0,0.0,297.14,1.0,0.47,0.0,297.15,303.15,295.5,295.17,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18322500.0,303.4,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.03,303.15,285.15,0.0,0.0,297.14,1.0,0.71,0.0,303.11,303.15,285.15,0.0,0.0,297.14,1.0,0.47,0.0,297.15,303.15,295.49,295.25,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
