time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18322800.0,303.4,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.02,303.15,285.15,0.0,0.0,297.14,1.0,0.69,0.0,303.11,303.15,285.15,0.0,0.0,297.14,1.0,0.46,0.0,297.15,303.15,295.49,295.32,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323100.0,303.39,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.02,303.15,285.15,0.0,0.0,297.14,1.0,0.67,0.0,303.11,303.15,285.15,0.0,0.0,297.14,1.0,0.45,0.0,297.15,303.15,295.48,295.38,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323400.0,303.39,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.02,303.15,285.15,0.0,0.0,297.14,1.0,0.64,0.0,303.11,303.15,285.15,0.0,0.0,297.14,1.0,0.45,0.0,297.15,303.15,295.47,295.42,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323700.0,303.38,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.01,303.15,285.15,0.0,0.0,297.14,1.0,0.62,0.0,303.11,303.15,285.15,0.0,0.0,297.14,1.0,0.44,0.0,297.15,303.15,295.46,295.45,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324000.0,303.38,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.01,303.15,285.15,0.0,0.0,297.14,1.0,0.59,0.0,303.11,303.15,285.15,0.0,0.0,297.14,1.0,0.43,0.0,297.15,303.15,295.45,295.45,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324300.0,303.37,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.01,303.15,285.15,0.0,0.0,297.14,1.0,0.57,0.0,303.1,303.15,285.15,0.0,0.0,297.14,1.0,0.42,0.0,297.15,303.15,295.44,295.44,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324600.0,303.37,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.01,303.15,285.15,0.0,0.0,297.14,1.0,0.54,0.0,303.1,303.15,285.15,0.0,0.0,297.14,1.0,0.41,0.0,297.15,303.15,295.42,295.42,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324900.0,303.37,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.0,303.15,285.15,0.0,0.0,297.14,1.0,0.52,0.0,303.1,303.15,285.15,0.0,0.0,297.14,1.0,0.41,0.0,297.15,303.15,295.41,295.41,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325200.0,303.36,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.0,303.15,285.15,0.0,0.0,297.14,1.0,0.49,0.0,303.1,303.15,285.15,0.0,0.0,297.14,1.0,0.4,0.0,297.15,303.15,295.39,295.39,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325500.0,303.36,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.0,303.15,285.15,0.0,0.0,297.14,1.0,0.47,0.0,303.1,303.15,285.15,0.0,0.0,297.14,1.0,0.39,0.0,297.15,303.15,295.37,295.37,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325800.0,303.36,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.0,303.15,285.15,0.0,0.0,297.14,1.0,0.44,0.0,303.1,303.15,285.15,0.0,0.0,297.14,1.0,0.38,0.0,297.15,303.15,295.36,295.36,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326100.0,303.35,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,302.99,303.15,285.15,0.0,0.0,297.14,1.0,0.41,0.0,303.09,303.15,285.15,0.0,0.0,297.14,1.0,0.37,0.0,297.15,303.15,295.34,295.34,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326400.0,303.35,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,302.99,303.15,285.15,0.0,0.0,297.14,1.0,0.38,0.0,303.09,303.15,285.15,0.0,0.0,297.14,1.0,0.36,0.0,297.15,303.15,295.32,295.32,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326700.0,303.35,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,302.99,303.15,285.15,0.0,0.0,297.14,1.0,0.36,0.0,303.09,303.15,285.15,0.0,0.0,297.14,1.0,0.35,0.0,297.15,303.15,295.3,295.3,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327000.0,303.34,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,297.14,1.0,0.99,0.0,302.99,303.15,285.15,0.0,0.0,297.14,1.0,0.33,0.0,303.09,303.15,285.15,0.0,0.0,297.14,1.0,0.34,0.0,297.15,303.15,295.28,295.28,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327300.0,303.34,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,297.14,1.0,0.99,0.0,302.98,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.09,303.15,285.15,0.0,0.0,297.14,1.0,0.33,0.0,297.15,303.15,295.27,295.27,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327600.0,303.33,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,297.14,1.0,0.99,0.0,302.98,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.09,303.15,285.15,0.0,0.0,297.14,1.0,0.32,0.0,297.15,303.15,295.25,295.25,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327900.0,303.33,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,297.14,1.0,0.98,0.0,302.98,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.09,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,297.15,303.15,295.24,295.24,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328200.0,303.33,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,297.14,1.0,0.98,0.0,302.98,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.08,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,297.15,303.15,295.22,295.22,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328500.0,303.32,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.11,303.15,285.15,0.0,0.0,297.14,1.0,0.97,0.0,302.97,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.08,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,297.15,303.15,295.21,295.21,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328800.0,303.32,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.11,303.15,285.15,0.0,0.0,297.14,1.0,0.96,0.0,302.97,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.08,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,297.15,303.15,295.21,295.21,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329100.0,303.31,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.1,303.15,285.15,0.0,0.0,297.14,1.0,0.95,0.0,302.97,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.08,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,297.15,303.15,295.2,295.2,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329400.0,303.31,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.1,303.15,285.15,0.0,0.0,297.14,1.0,0.94,0.0,302.96,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.08,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,297.15,303.15,295.19,295.19,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329700.0,303.3,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.09,303.15,285.15,0.0,0.0,297.14,1.0,0.93,0.0,302.96,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.07,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,297.15,303.15,295.19,295.19,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330000.0,303.3,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.09,303.15,285.15,0.0,0.0,297.14,1.0,0.92,0.0,302.96,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.07,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,297.15,303.15,295.18,295.18,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330300.0,303.29,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.08,303.15,285.15,0.0,0.0,297.14,1.0,0.91,0.0,302.95,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.07,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,297.15,303.15,295.18,295.18,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330600.0,303.29,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.07,303.15,285.15,0.0,0.0,297.14,1.0,0.9,0.0,302.95,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.07,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,297.15,303.15,295.17,295.17,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330900.0,303.28,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,297.14,1.0,0.88,0.0,302.95,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.06,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,297.15,303.15,295.16,295.16,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331200.0,303.28,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,297.14,1.0,0.86,0.0,302.94,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.06,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,297.15,303.15,295.15,295.15,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331500.0,303.27,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.05,303.15,285.15,0.0,0.0,297.14,1.0,0.85,0.0,302.94,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.06,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,297.15,303.15,295.11,295.11,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331800.0,303.27,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.05,303.15,285.15,0.0,0.0,297.14,1.0,0.83,0.0,302.93,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.06,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,297.15,303.15,295.04,295.04,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332100.0,303.26,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.04,303.15,285.15,0.0,0.0,297.14,1.0,0.81,0.0,302.93,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.05,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,297.15,303.15,294.93,294.93,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332400.0,303.25,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.03,303.15,285.15,0.0,0.0,297.14,1.0,0.79,0.0,302.92,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.05,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,297.15,303.15,294.8,294.8,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332700.0,303.25,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.03,303.15,285.15,0.0,0.0,297.14,1.0,0.77,0.0,302.91,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.05,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,297.15,303.15,294.65,294.65,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333000.0,303.24,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.02,303.15,285.15,0.0,0.0,297.14,1.0,0.74,0.0,302.91,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.05,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,297.15,303.15,294.51,294.51,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333300.0,303.24,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.02,303.15,285.15,0.0,0.0,297.14,1.0,0.72,0.0,302.9,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.04,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,297.15,303.15,294.37,294.37,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333600.0,303.23,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.01,303.15,285.15,0.0,0.0,297.14,1.0,0.7,0.0,302.9,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.04,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,297.15,303.15,294.25,294.25,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333900.0,303.22,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.0,303.15,285.15,0.0,0.0,297.14,1.0,0.67,0.0,302.89,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.04,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,297.15,303.15,294.16,294.16,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334200.0,303.22,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.0,303.15,285.15,0.0,0.0,297.14,1.0,0.64,0.0,302.88,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.03,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,297.15,303.15,294.11,294.11,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334500.0,303.21,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,302.99,303.15,285.15,0.0,0.0,297.14,1.0,0.62,0.0,302.88,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.03,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,297.15,303.15,294.1,294.1,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334800.0,303.2,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,302.99,303.15,285.15,0.0,0.0,297.14,1.0,0.59,0.0,302.87,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.03,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,297.15,303.15,294.15,294.15,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335100.0,303.2,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,302.98,303.15,285.15,0.0,0.0,297.14,1.0,0.56,0.0,302.87,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.02,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,297.15,303.15,294.23,294.23,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.09,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335400.0,303.2,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,302.98,303.15,285.15,0.0,0.0,297.14,1.0,0.53,0.0,302.87,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.02,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,297.15,303.15,294.32,294.32,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335700.0,303.19,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,302.97,303.15,285.15,0.0,0.0,297.14,1.0,0.5,0.0,302.86,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.02,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,297.15,303.15,294.4,294.4,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336000.0,303.19,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,302.97,303.15,285.15,0.0,0.0,297.14,1.0,0.46,0.0,302.86,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.02,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,297.14,303.15,294.48,294.48,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336300.0,303.19,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,302.97,303.15,285.15,0.0,0.0,297.14,1.0,0.43,0.0,302.85,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.02,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,297.14,303.15,294.57,294.57,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336600.0,303.19,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,302.97,303.15,285.15,0.0,0.0,297.14,1.0,0.4,0.0,302.85,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.01,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,297.14,303.15,294.65,294.65,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336900.0,303.18,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,302.97,303.15,285.15,0.0,0.0,297.14,1.0,0.37,0.0,302.83,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.01,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,297.14,303.15,294.73,294.73,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337200.0,303.18,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,302.97,303.15,285.15,0.0,0.0,297.14,1.0,0.34,0.0,302.82,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.01,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,297.14,303.15,294.82,294.82,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.18,410.0,0.01,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337500.0,303.19,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,302.97,303.15,285.15,0.0,0.0,297.14,1.0,0.31,0.0,302.81,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.01,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,297.14,303.15,294.9,294.9,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337800.0,303.19,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,302.97,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,302.8,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.01,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,297.14,303.15,294.98,294.98,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338100.0,303.2,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,302.97,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,302.8,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.0,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,297.14,303.15,295.07,295.07,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.35,410.0,0.02,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338400.0,303.22,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,302.98,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,302.8,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.01,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,297.15,303.15,295.15,295.15,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.37,410.0,0.03,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338700.0,303.24,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,302.99,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,302.81,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.01,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,297.15,303.15,295.23,295.23,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339000.0,303.26,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.0,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,302.83,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.01,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,297.15,303.15,295.29,295.29,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339300.0,303.3,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.01,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,302.85,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.02,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,297.15,303.15,295.35,295.35,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339600.0,303.33,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,297.15,1.0,1.0,0.0,303.02,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,302.88,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.03,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,297.15,303.15,295.41,295.41,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.21,410.0,0.01,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339900.0,303.36,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.03,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.04,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,297.14,303.15,295.47,295.47,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340200.0,303.4,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.04,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,302.94,303.15,285.15,0.0,0.0,297.14,1.0,0.3,0.0,303.06,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,297.14,303.15,295.52,295.52,301.59,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340500.0,303.44,303.15,285.15,0.0,0.0,297.13,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,297.14,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,302.97,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,303.07,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,297.13,303.15,295.59,295.59,301.6,301.69,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340800.0,303.48,303.15,285.15,0.0,0.0,297.13,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,297.13,1.0,1.0,0.0,303.07,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,303.0,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,303.08,303.15,285.15,0.0,0.0,297.12,1.0,0.3,0.0,297.13,303.15,295.67,295.67,301.6,301.7,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18341100.0,303.52,303.15,285.15,0.0,0.0,297.13,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,297.13,1.0,1.0,0.0,303.09,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,303.02,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,303.1,303.15,285.15,0.0,0.0,297.12,1.0,0.3,0.0,297.13,303.15,295.76,295.76,301.6,301.7,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18341400.0,303.56,303.15,285.15,0.0,0.0,297.13,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,297.13,1.0,1.0,0.0,303.1,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,303.04,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,303.11,303.15,285.15,0.0,0.0,297.12,1.0,0.3,0.0,297.13,303.15,295.87,295.87,301.6,301.7,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18341700.0,303.61,303.15,285.15,0.0,0.0,297.13,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,297.13,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,303.06,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,303.13,303.15,285.15,0.0,0.0,297.12,1.0,0.3,0.0,297.13,303.15,296.0,296.0,301.6,301.7,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18342000.0,303.65,303.15,285.15,0.0,0.0,297.13,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,297.13,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,303.08,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,303.14,303.15,285.15,0.0,0.0,297.12,1.0,0.3,0.0,297.12,303.15,296.15,296.15,301.6,301.7,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.05,0.0,0.0,0.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18342300.0,302.21,297.15,293.15,0.0,0.0,296.27,1.0,1.0,0.53,302.16,297.15,293.15,0.0,0.0,296.27,1.0,1.0,0.56,301.87,297.15,293.15,0.0,0.0,296.27,1.0,1.0,0.41,301.93,297.15,293.15,0.0,0.0,296.27,1.0,1.0,0.56,301.87,297.15,293.15,0.0,0.0,296.27,1.0,1.0,2.66,296.27,291.15,296.33,296.3,296.33,302.02,296.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.05,0.0,298.67,410.0,251.02,0.0,13465.74,1.0,283.77,295.61,299.71,300.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18342600.0,301.9,297.15,293.15,0.0,0.0,296.05,1.0,1.0,0.53,301.8,297.15,293.15,0.0,0.0,296.05,1.0,1.0,0.56,301.52,297.15,293.15,0.0,0.0,296.05,1.0,1.0,0.41,301.56,297.15,293.15,0.0,0.0,296.05,1.0,1.0,0.56,301.42,297.15,293.15,0.0,0.0,296.05,1.0,1.0,2.66,296.05,291.15,296.53,296.43,296.53,301.67,296.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,7117.56,0.0,13465.74,1.0,283.8,296.03,300.36,300.87,293.15,293.15,283.15,18081.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.16,1.0,0.0,1.0,0.2,0.83,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4534.86,0.0,44.31,2275.52,0.0,0.0,0.26,1.0,0.0,3.0,1.0,0.0
18342900.0,301.78,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.53,301.65,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.56,301.37,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.41,301.41,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.56,301.25,297.15,293.15,0.0,0.0,296.03,1.0,1.0,2.66,296.03,291.15,296.76,296.54,296.76,301.54,296.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,9298.52,0.0,13465.74,1.0,283.73,294.7,299.44,300.13,293.15,293.15,283.15,18010.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4004.54,0.0,44.05,2275.33,0.0,153.15,0.26,1.0,0.0,3.0,1.0,0.0
18343200.0,301.77,297.15,293.15,0.0,0.0,296.14,1.0,1.0,0.53,301.61,297.15,293.15,0.0,0.0,296.14,1.0,1.0,0.56,301.34,297.15,293.15,0.0,0.0,296.14,1.0,1.0,0.41,301.38,297.15,293.15,0.0,0.0,296.14,1.0,1.0,0.56,301.2,297.15,293.15,0.0,0.0,296.14,1.0,1.0,2.66,296.14,291.15,297.0,296.62,297.0,301.51,296.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,9405.86,0.0,13465.75,1.0,283.73,294.82,299.62,300.21,293.15,293.15,283.15,18001.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4064.81,0.0,44.02,2275.33,0.0,78.76,0.26,1.0,0.0,3.0,1.0,0.0
18343500.0,301.79,297.15,293.15,0.0,0.0,296.24,1.0,1.0,0.53,301.6,297.15,293.15,0.0,0.0,296.24,1.0,1.0,0.56,301.33,297.15,293.15,0.0,0.0,296.24,1.0,1.0,0.41,301.37,297.15,293.15,0.0,0.0,296.24,1.0,1.0,0.56,301.19,297.15,293.15,0.0,0.0,296.24,1.0,1.0,2.66,296.24,291.15,297.26,296.69,297.26,301.51,296.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,9526.62,0.0,13465.75,1.0,283.74,294.95,299.69,300.3,293.15,293.15,283.15,18000.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4118.64,0.0,44.02,2275.33,0.0,84.16,0.26,1.0,0.0,3.0,1.0,0.0
18343800.0,301.81,297.15,293.15,0.0,0.0,296.36,1.0,1.0,0.53,301.6,297.15,293.15,0.0,0.0,296.36,1.0,1.0,0.56,301.33,297.15,293.15,0.0,0.0,296.36,1.0,1.0,0.41,301.37,297.15,293.15,0.0,0.0,296.36,1.0,1.0,0.56,301.19,297.15,293.15,0.0,0.0,296.36,1.0,1.0,2.66,296.36,291.15,297.52,296.75,297.52,301.52,296.36,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.66,410.0,9660.98,0.0,13465.78,1.0,283.75,295.12,299.75,300.37,293.15,293.15,283.15,18000.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4183.58,0.0,44.02,2275.33,0.0,86.59,0.26,1.0,0.0,3.0,1.0,0.0
18344100.0,301.84,297.15,293.15,0.0,0.0,296.46,1.0,1.0,0.53,301.61,297.15,293.15,0.0,0.0,296.46,1.0,1.0,0.56,301.34,297.15,293.15,0.0,0.0,296.46,1.0,1.0,0.41,301.37,297.15,293.15,0.0,0.0,296.46,1.0,1.0,0.56,301.19,297.15,293.15,0.0,0.0,296.46,1.0,1.0,2.66,296.46,291.15,297.8,296.8,297.8,301.54,296.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.66,410.0,9796.86,0.0,13465.77,1.0,283.76,295.29,299.8,300.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4248.14,0.0,44.02,2275.33,0.0,88.97,0.26,1.0,0.0,3.0,1.0,0.0
18344400.0,301.88,297.15,293.15,0.0,0.0,296.61,1.0,1.0,0.53,301.62,297.15,293.15,0.0,0.0,296.61,1.0,1.0,0.56,301.35,297.15,293.15,0.0,0.0,296.61,1.0,1.0,0.41,301.39,297.15,293.15,0.0,0.0,296.61,1.0,1.0,0.56,301.2,297.15,293.15,0.0,0.0,296.61,1.0,1.0,2.66,296.61,291.15,298.08,296.84,298.07,301.56,296.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.65,410.0,9976.54,0.0,13465.82,1.0,283.77,295.48,299.84,300.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4318.3,0.0,44.02,2275.33,0.0,91.37,0.26,1.0,0.0,3.0,1.0,0.0
18344700.0,301.92,297.15,293.15,0.0,0.0,296.77,1.0,1.0,0.53,301.63,297.15,293.15,0.0,0.0,296.77,1.0,1.0,0.56,301.37,297.15,293.15,0.0,0.0,296.77,1.0,1.0,0.41,301.4,297.15,293.15,0.0,0.0,296.77,1.0,1.0,0.56,301.22,297.15,293.15,0.0,0.0,296.77,1.0,1.0,2.66,296.77,291.15,298.35,296.87,298.35,301.59,296.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.66,410.0,10141.86,0.0,13465.81,1.0,283.78,295.68,299.87,300.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4393.94,0.0,44.02,2275.33,0.0,93.79,0.26,1.0,0.0,3.0,1.0,0.0
18345000.0,301.97,297.15,293.15,0.0,0.0,296.92,1.0,1.0,0.53,301.66,297.15,293.15,0.0,0.0,296.92,1.0,1.0,0.56,301.39,297.15,293.15,0.0,0.0,296.92,1.0,1.0,0.41,301.43,297.15,293.15,0.0,0.0,296.92,1.0,1.0,0.56,301.24,297.15,293.15,0.0,0.0,296.92,1.0,1.0,2.66,296.92,291.15,298.63,296.91,298.63,301.62,296.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.65,410.0,10305.13,0.0,13465.84,1.0,283.79,295.89,299.91,300.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4469.66,0.0,44.02,2275.33,0.0,95.88,0.26,1.0,0.0,3.0,1.0,0.0
18345300.0,302.02,297.15,293.15,0.0,0.0,297.07,1.0,1.0,0.53,301.68,297.15,293.15,0.0,0.0,297.07,1.0,1.0,0.56,301.42,297.15,293.15,0.0,0.0,297.07,1.0,1.0,0.41,301.45,297.15,293.15,0.0,0.0,297.07,1.0,1.0,0.56,301.26,297.15,293.15,0.0,0.0,297.07,1.0,1.0,2.66,297.07,291.15,298.89,296.96,298.89,301.66,297.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,10466.51,0.0,13465.88,1.0,283.8,296.09,299.96,300.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4545.34,0.0,44.02,2275.33,0.0,97.58,0.26,1.0,0.0,3.0,1.0,0.0
18345600.0,302.08,297.15,293.15,0.0,0.0,297.3,1.0,1.0,0.53,301.71,297.15,293.15,0.0,0.0,297.3,1.0,1.0,0.56,301.45,297.15,293.15,0.0,0.0,297.3,1.0,1.0,0.41,301.48,297.15,293.15,0.0,0.0,297.3,1.0,1.0,0.56,301.3,297.15,293.15,0.0,0.0,297.3,1.0,1.0,2.66,297.3,291.15,299.15,297.03,299.15,301.7,297.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,10653.37,0.0,13465.9,1.0,283.81,296.29,300.03,300.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4624.33,0.0,44.02,2275.33,0.0,98.78,0.26,1.0,0.0,3.0,1.0,0.0
18345900.0,302.15,297.15,293.15,0.0,0.0,297.52,1.0,1.0,0.53,301.76,297.15,293.15,0.0,0.0,297.52,1.0,1.0,0.56,301.5,297.15,293.15,0.0,0.0,297.52,1.0,1.0,0.41,301.53,297.15,293.15,0.0,0.0,297.52,1.0,1.0,0.56,301.34,297.15,293.15,0.0,0.0,297.52,1.0,1.0,2.66,297.52,291.15,299.4,297.1,299.4,301.76,297.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,10818.18,0.0,13465.9,1.0,283.82,296.5,300.1,300.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4705.87,0.0,44.02,2275.33,0.0,101.0,0.26,1.0,0.0,3.0,1.0,0.0
18346200.0,302.22,297.15,293.15,0.0,0.0,297.74,1.0,1.0,0.53,301.81,297.15,293.15,0.0,0.0,297.74,1.0,1.0,0.56,301.55,297.15,293.15,0.0,0.0,297.74,1.0,1.0,0.41,301.58,297.15,293.15,0.0,0.0,297.74,1.0,1.0,0.56,301.39,297.15,293.15,0.0,0.0,297.74,1.0,1.0,2.66,297.74,291.15,299.65,297.17,299.65,301.82,297.74,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,10983.79,0.0,13465.9,1.0,283.83,296.7,300.17,300.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4787.04,0.0,44.02,2275.33,0.0,103.4,0.26,1.0,0.0,3.0,1.0,0.0
18346500.0,302.3,297.15,293.15,0.0,0.0,297.96,1.0,1.0,0.53,301.87,297.15,293.15,0.0,0.0,297.96,1.0,1.0,0.56,301.61,297.15,293.15,0.0,0.0,297.96,1.0,1.0,0.41,301.64,297.15,293.15,0.0,0.0,297.96,1.0,1.0,0.56,301.45,297.15,293.15,0.0,0.0,297.96,1.0,1.0,2.66,297.96,291.15,299.9,297.24,299.9,301.89,297.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,11149.41,0.0,13465.9,1.0,283.84,296.91,300.24,300.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4868.15,0.0,44.02,2275.33,0.0,105.85,0.26,1.0,0.0,3.0,1.0,0.0
18346800.0,302.37,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.53,301.93,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.56,301.66,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.41,301.69,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.56,301.5,297.15,293.15,0.0,0.0,298.19,1.0,1.0,2.66,298.19,291.15,300.15,297.3,300.15,301.95,298.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,11315.04,0.0,13465.9,1.0,283.85,297.12,300.3,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4949.23,0.0,44.02,2275.33,0.0,108.44,0.26,1.0,0.0,3.0,1.0,0.0
