time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18347100.0,302.45,297.15,293.15,0.0,0.0,298.41,1.0,1.0,0.53,301.99,297.15,293.15,0.0,0.0,298.41,1.0,1.0,0.56,301.72,297.15,293.15,0.0,0.0,298.41,1.0,1.0,0.41,301.75,297.15,293.15,0.0,0.0,298.41,1.0,1.0,0.56,301.56,297.15,293.15,0.0,0.0,298.41,1.0,1.0,2.66,298.41,291.15,300.4,297.37,300.4,302.02,298.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,11480.66,0.0,13465.9,1.0,283.86,297.32,300.37,301.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5030.33,0.0,44.02,2275.33,0.0,111.39,0.26,1.0,0.0,3.0,1.0,0.0
18347400.0,302.53,297.15,293.15,0.0,0.0,298.63,1.0,1.0,0.53,302.06,297.15,293.15,0.0,0.0,298.63,1.0,1.0,0.56,301.79,297.15,293.15,0.0,0.0,298.63,1.0,1.0,0.41,301.81,297.15,293.15,0.0,0.0,298.63,1.0,1.0,0.56,301.62,297.15,293.15,0.0,0.0,298.63,1.0,1.0,2.66,298.63,291.15,300.65,297.43,300.65,302.09,298.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,11646.29,0.0,13465.89,1.0,283.87,297.53,300.43,301.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5111.59,0.0,44.02,2275.33,0.0,115.49,0.26,1.0,0.0,3.0,1.0,0.0
18347700.0,302.61,297.15,293.15,0.0,0.0,298.85,1.0,1.0,0.53,302.12,297.15,293.15,0.0,0.0,298.85,1.0,1.0,0.56,301.85,297.15,293.15,0.0,0.0,298.85,1.0,1.0,0.41,301.88,297.15,293.15,0.0,0.0,298.85,1.0,1.0,0.56,301.69,297.15,293.15,0.0,0.0,298.85,1.0,1.0,2.66,298.85,291.15,300.9,297.48,300.9,302.17,298.85,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,11811.91,0.0,13465.89,1.0,283.88,297.74,300.49,301.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5192.49,0.0,44.02,2275.33,0.0,120.55,0.26,1.0,0.0,3.0,1.0,0.0
18348000.0,302.69,297.15,293.15,0.0,0.0,299.07,1.0,1.0,0.53,302.19,297.15,293.15,0.0,0.0,299.07,1.0,1.0,0.56,301.92,297.15,293.15,0.0,0.0,299.07,1.0,1.0,0.41,301.94,297.15,293.15,0.0,0.0,299.07,1.0,1.0,0.56,301.75,297.15,293.15,0.0,0.0,299.07,1.0,1.0,2.66,299.07,291.15,301.15,297.54,301.15,302.24,299.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,11977.53,0.0,13465.89,1.0,283.89,297.94,300.55,301.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5273.15,0.0,44.02,2275.33,0.0,125.4,0.26,1.0,0.0,3.0,1.0,0.0
18348300.0,302.77,297.15,293.15,0.0,0.0,299.29,1.0,1.0,0.53,302.27,297.15,293.15,0.0,0.0,299.29,1.0,1.0,0.56,301.99,297.15,293.15,0.0,0.0,299.29,1.0,1.0,0.41,302.01,297.15,293.15,0.0,0.0,299.29,1.0,1.0,0.56,301.82,297.15,293.15,0.0,0.0,299.29,1.0,1.0,2.66,299.29,291.15,301.4,297.59,301.4,302.32,299.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,12143.15,0.0,13465.89,1.0,283.9,298.15,300.6,301.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5353.74,0.0,44.02,2275.33,0.0,130.15,0.26,1.0,0.0,3.0,1.0,0.0
18348600.0,302.86,297.15,293.15,0.0,0.0,299.51,1.0,1.0,0.53,302.34,297.15,293.15,0.0,0.0,299.51,1.0,1.0,0.56,302.06,297.15,293.15,0.0,0.0,299.51,1.0,1.0,0.41,302.08,297.15,293.15,0.0,0.0,299.51,1.0,1.0,0.56,301.89,297.15,293.15,0.0,0.0,299.51,1.0,1.0,2.66,299.51,291.15,301.65,297.65,301.65,302.4,299.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,12308.77,0.0,13465.89,1.0,283.91,298.36,300.65,301.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5434.21,0.0,44.02,2275.33,0.0,134.83,0.26,1.0,0.0,3.0,1.0,0.0
18348900.0,302.94,297.15,293.15,0.0,0.0,299.73,1.0,1.0,0.53,302.42,297.15,293.15,0.0,0.0,299.73,1.0,1.0,0.56,302.13,297.15,293.15,0.0,0.0,299.73,1.0,1.0,0.41,302.15,297.15,293.15,0.0,0.0,299.73,1.0,1.0,0.56,301.96,297.15,293.15,0.0,0.0,299.73,1.0,1.0,2.66,299.74,291.15,301.9,297.69,301.9,302.48,299.74,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,12474.39,0.0,13465.89,1.0,283.92,298.56,300.7,301.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5514.6,0.0,44.02,2275.33,0.0,139.47,0.26,1.0,0.0,3.0,1.0,0.0
18349200.0,303.03,297.15,293.15,0.0,0.0,299.96,1.0,1.0,0.53,302.5,297.15,293.15,0.0,0.0,299.96,1.0,1.0,0.56,302.21,297.15,293.15,0.0,0.0,299.96,1.0,1.0,0.41,302.22,297.15,293.15,0.0,0.0,299.96,1.0,1.0,0.56,302.03,297.15,293.15,0.0,0.0,299.96,1.0,1.0,2.66,299.96,291.15,302.15,297.74,302.15,302.56,299.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,12639.84,0.0,13465.9,1.0,283.93,298.77,300.75,301.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5594.8,0.0,44.02,2275.33,0.0,144.04,0.26,1.0,0.0,3.0,1.0,0.0
18349500.0,303.11,297.15,293.15,0.0,0.0,300.17,1.0,1.0,0.53,302.58,297.15,293.15,0.0,0.0,300.17,1.0,1.0,0.56,302.28,297.15,293.15,0.0,0.0,300.17,1.0,1.0,0.41,302.3,297.15,293.15,0.0,0.0,300.17,1.0,1.0,0.56,302.1,297.15,293.15,0.0,0.0,300.17,1.0,1.0,2.66,300.17,291.15,302.39,297.78,302.39,302.64,300.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,12798.97,0.0,13465.91,1.0,283.94,298.97,300.79,301.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5672.97,0.0,44.02,2275.33,0.0,149.58,0.26,1.0,0.0,3.0,1.0,0.0
18349800.0,303.19,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.53,302.65,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.56,302.35,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.41,302.36,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.56,302.17,297.15,293.15,0.0,0.0,300.38,1.0,1.0,2.66,300.38,291.15,302.62,297.8,302.62,302.71,300.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,12947.71,0.0,13465.92,1.0,283.95,299.17,300.81,301.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5744.95,0.0,44.02,2275.33,0.0,155.61,0.26,1.0,0.0,3.0,1.0,0.0
18350100.0,303.26,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.53,302.72,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.56,302.41,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.41,302.43,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.56,302.23,297.15,293.15,0.0,0.0,300.57,1.0,1.0,2.66,300.57,291.15,302.84,297.81,302.84,302.78,300.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,13087.1,0.0,13465.95,1.0,283.96,299.35,300.82,301.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5810.73,0.0,44.02,2275.33,0.0,161.25,0.26,1.0,0.0,3.0,1.0,0.0
18350400.0,303.31,297.15,293.15,0.0,0.0,300.62,1.0,1.0,0.53,302.77,297.15,293.15,0.0,0.0,300.62,1.0,1.0,0.56,302.46,297.15,293.15,0.0,0.0,300.62,1.0,1.0,0.41,302.47,297.15,293.15,0.0,0.0,300.62,1.0,1.0,0.56,302.27,297.15,293.15,0.0,0.0,300.62,1.0,1.0,2.66,300.62,291.15,303.04,297.81,302.88,302.83,300.62,1.0,1.0,0.11,0.11,0.89,0.11,5.68,0.68,5.0,-0.55,1.0,0.05,0.0,281.07,410.0,13085.05,0.0,13471.46,1.0,283.96,299.42,300.82,301.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5833.53,0.0,44.02,2275.33,0.0,165.47,0.26,1.0,0.0,3.0,1.0,0.0
18350700.0,303.36,297.15,293.15,0.0,0.0,300.69,1.0,1.0,0.53,302.82,297.15,293.15,0.0,0.0,300.69,1.0,1.0,0.56,302.5,297.15,293.15,0.0,0.0,300.69,1.0,1.0,0.41,302.51,297.15,293.15,0.0,0.0,300.69,1.0,1.0,0.56,302.31,297.15,293.15,0.0,0.0,300.69,1.0,1.0,2.66,300.69,291.15,303.23,297.8,302.96,302.88,300.69,1.0,1.0,0.14,0.14,0.86,0.14,5.69,0.8,4.89,-0.46,1.0,0.05,0.0,291.68,410.0,13136.32,0.0,13480.73,1.0,283.96,299.49,300.81,301.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5856.14,0.0,44.02,2275.33,0.0,167.53,0.26,1.0,0.0,3.0,1.0,0.0
18351000.0,303.39,297.15,293.15,0.0,0.0,300.75,1.0,1.0,0.53,302.86,297.15,293.15,0.0,0.0,300.75,1.0,1.0,0.56,302.53,297.15,293.15,0.0,0.0,300.75,1.0,1.0,0.41,302.55,297.15,293.15,0.0,0.0,300.75,1.0,1.0,0.56,302.34,297.15,293.15,0.0,0.0,300.75,1.0,1.0,2.66,300.75,291.15,303.4,297.78,303.02,302.92,300.75,1.0,1.0,0.16,0.16,0.84,0.16,5.69,0.9,4.79,-0.37,1.0,0.05,0.0,294.14,410.0,13179.62,0.0,13483.29,1.0,283.97,299.55,300.79,301.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5874.29,0.0,44.02,2275.33,0.0,170.04,0.26,1.0,0.0,3.0,1.0,0.0
18351300.0,303.42,297.15,293.15,0.0,0.0,300.81,1.0,1.0,0.53,302.9,297.15,293.15,0.0,0.0,300.81,1.0,1.0,0.56,302.56,297.15,293.15,0.0,0.0,300.81,1.0,1.0,0.41,302.57,297.15,293.15,0.0,0.0,300.81,1.0,1.0,0.56,302.37,297.15,293.15,0.0,0.0,300.81,1.0,1.0,2.66,300.81,291.15,303.56,297.76,303.09,302.95,300.81,1.0,1.0,0.18,0.18,0.82,0.18,5.69,0.96,4.73,-0.31,1.0,0.05,0.0,294.86,410.0,13220.27,0.0,13484.15,1.0,283.97,299.6,300.76,301.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5889.45,0.0,44.02,2275.33,0.0,172.23,0.26,1.0,0.0,3.0,1.0,0.0
18351600.0,303.45,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.53,302.94,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,302.59,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.41,302.6,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,302.39,297.15,293.15,0.0,0.0,300.86,1.0,1.0,2.66,300.86,291.15,303.71,297.74,303.15,302.99,300.86,1.0,1.0,0.21,0.21,0.79,0.21,5.69,1.03,4.66,-0.25,1.0,0.05,0.0,295.36,410.0,13258.18,0.0,13484.83,1.0,283.97,299.65,300.74,301.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5902.79,0.0,44.02,2275.33,0.0,174.12,0.26,1.0,0.0,3.0,1.0,0.0
18351900.0,303.48,297.15,293.15,0.0,0.0,300.91,1.0,1.0,0.53,302.97,297.15,293.15,0.0,0.0,300.91,1.0,1.0,0.56,302.61,297.15,293.15,0.0,0.0,300.91,1.0,1.0,0.41,302.63,297.15,293.15,0.0,0.0,300.91,1.0,1.0,0.56,302.41,297.15,293.15,0.0,0.0,300.91,1.0,1.0,2.66,300.91,291.15,303.84,297.71,303.2,303.02,300.91,1.0,1.0,0.23,0.23,0.77,0.23,5.69,1.09,4.6,-0.18,1.0,0.05,0.0,295.71,410.0,13293.14,0.0,13485.38,1.0,283.98,299.7,300.71,301.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5914.7,0.0,44.02,2275.33,0.0,175.71,0.26,1.0,0.0,3.0,1.0,0.0
18352200.0,303.51,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.53,303.01,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.41,302.65,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,300.95,1.0,1.0,2.66,300.95,291.15,303.96,297.69,303.25,303.05,300.95,1.0,1.0,0.25,0.25,0.75,0.25,5.69,1.16,4.53,-0.11,1.0,0.05,0.0,295.96,410.0,13325.15,0.0,13485.84,1.0,283.98,299.74,300.69,301.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5925.56,0.0,44.02,2275.33,0.0,176.96,0.26,1.0,0.0,3.0,1.0,0.0
18352500.0,303.53,297.15,293.15,0.0,0.0,300.99,1.0,1.0,0.53,303.04,297.15,293.15,0.0,0.0,300.99,1.0,1.0,0.56,302.66,297.15,293.15,0.0,0.0,300.99,1.0,1.0,0.41,302.68,297.15,293.15,0.0,0.0,300.99,1.0,1.0,0.56,302.46,297.15,293.15,0.0,0.0,300.99,1.0,1.0,2.66,300.99,291.15,304.06,297.66,303.3,303.08,300.99,1.0,1.0,0.26,0.26,0.74,0.26,5.69,1.23,4.46,-0.05,1.0,0.05,0.0,296.14,410.0,13354.24,0.0,13486.22,1.0,283.98,299.78,300.67,301.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5935.75,0.0,44.02,2275.33,0.0,177.82,0.26,1.0,0.0,3.0,1.0,0.0
18352800.0,303.55,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.53,303.07,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.56,302.68,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.41,302.7,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.56,302.47,297.15,293.15,0.0,0.0,301.03,1.0,1.0,2.66,301.03,291.15,304.15,297.65,303.34,303.1,301.03,1.0,1.0,0.28,0.28,0.72,0.28,5.69,1.3,4.39,0.02,1.0,0.05,0.0,296.28,410.0,13384.18,0.0,13486.53,1.0,283.98,299.82,300.65,301.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5946.14,0.0,44.02,2275.33,0.0,178.27,0.26,1.0,0.0,3.0,1.0,0.0
18353100.0,303.58,297.15,293.15,0.0,0.0,301.08,1.0,1.0,0.53,303.11,297.15,293.15,0.0,0.0,301.08,1.0,1.0,0.56,302.71,297.15,293.15,0.0,0.0,301.08,1.0,1.0,0.41,302.72,297.15,293.15,0.0,0.0,301.08,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,301.08,1.0,1.0,2.66,301.08,291.15,304.23,297.66,303.39,303.13,301.08,1.0,1.0,0.29,0.29,0.71,0.29,5.69,1.36,4.33,0.08,1.0,0.05,0.0,296.39,410.0,13419.78,0.0,13486.78,1.0,283.98,299.86,300.65,301.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5961.21,0.0,44.02,2275.33,0.0,176.91,0.26,1.0,0.0,3.0,1.0,0.0
18353400.0,303.6,297.15,293.15,0.0,0.0,301.13,1.0,1.0,0.53,303.14,297.15,293.15,0.0,0.0,301.13,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,301.13,1.0,1.0,0.41,302.74,297.15,293.15,0.0,0.0,301.13,1.0,1.0,0.56,302.51,297.15,293.15,0.0,0.0,301.13,1.0,1.0,2.66,301.13,291.15,304.32,297.69,303.44,303.16,301.13,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.42,4.27,0.14,1.0,0.05,0.0,296.47,410.0,13454.75,0.0,13486.96,1.0,283.99,299.9,300.69,301.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5981.86,0.0,44.02,2275.33,0.0,174.39,0.26,1.0,0.0,3.0,1.0,0.0
18353700.0,303.62,297.15,293.15,0.0,0.0,301.17,1.0,1.0,0.53,303.17,297.15,293.15,0.0,0.0,301.17,1.0,1.0,0.56,302.75,297.15,293.15,0.0,0.0,301.17,1.0,1.0,0.41,302.77,297.15,293.15,0.0,0.0,301.17,1.0,1.0,0.56,302.53,297.15,293.15,0.0,0.0,301.17,1.0,1.0,2.66,301.17,291.15,304.4,297.75,303.5,303.18,301.17,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.47,4.22,0.2,1.0,0.05,0.0,296.55,410.0,13488.78,0.0,13487.08,1.0,283.99,299.94,300.74,301.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6006.56,0.0,44.02,2275.33,0.0,171.99,0.26,1.0,0.0,3.0,1.0,0.0
18354000.0,303.64,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.53,303.21,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.56,302.78,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.41,302.79,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.56,302.55,297.15,293.15,0.0,0.0,301.22,1.0,1.0,2.66,301.22,291.15,304.48,297.82,303.55,303.21,301.22,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.53,4.16,0.25,1.0,0.05,0.0,296.61,410.0,13522.68,0.0,13487.17,1.0,283.99,299.99,300.82,301.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6034.24,0.0,44.02,2275.33,0.0,169.8,0.26,1.0,0.0,3.0,1.0,0.0
18354300.0,303.66,297.15,293.15,0.0,0.0,301.26,1.0,1.0,0.53,303.24,297.15,293.15,0.0,0.0,301.26,1.0,1.0,0.56,302.8,297.15,293.15,0.0,0.0,301.26,1.0,1.0,0.41,302.81,297.15,293.15,0.0,0.0,301.26,1.0,1.0,0.56,302.58,297.15,293.15,0.0,0.0,301.26,1.0,1.0,2.66,301.26,291.15,304.57,297.91,303.6,303.23,301.26,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.57,4.12,0.3,1.0,0.05,0.0,296.66,410.0,13556.69,0.0,13487.24,1.0,283.99,300.03,300.91,301.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6064.33,0.0,44.02,2275.33,0.0,167.84,0.26,1.0,0.0,3.0,1.0,0.0
18354600.0,303.67,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.53,303.28,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.56,302.82,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.41,302.83,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.56,302.6,297.15,293.15,0.0,0.0,301.31,1.0,1.0,2.66,301.31,291.15,304.65,298.01,303.65,303.25,301.31,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.62,4.07,0.34,1.0,0.05,0.0,296.71,410.0,13590.61,0.0,13487.29,1.0,283.99,300.07,301.01,301.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6096.04,0.0,44.02,2275.33,0.0,166.25,0.26,1.0,0.0,3.0,1.0,0.0
18354900.0,303.69,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.53,303.31,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.56,302.84,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.41,302.86,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,301.35,1.0,1.0,2.66,301.35,291.15,304.73,298.12,303.7,303.28,301.35,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.66,4.03,0.38,1.0,0.05,0.0,296.75,410.0,13624.38,0.0,13487.32,1.0,284.0,300.11,301.11,302.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6128.51,0.0,44.02,2275.33,0.0,165.09,0.26,1.0,0.0,3.0,1.0,0.0
18355200.0,303.71,297.15,293.15,0.0,0.0,301.4,1.0,1.0,0.53,303.35,297.15,293.15,0.0,0.0,301.4,1.0,1.0,0.56,302.87,297.15,293.15,0.0,0.0,301.4,1.0,1.0,0.41,302.88,297.15,293.15,0.0,0.0,301.4,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,301.4,1.0,1.0,2.66,301.4,291.15,304.82,298.22,303.75,303.3,301.4,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.7,3.99,0.42,1.0,0.05,0.0,296.78,410.0,13657.95,0.0,13487.35,1.0,284.0,300.16,301.22,302.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6160.86,0.0,44.02,2275.33,0.0,164.43,0.26,1.0,0.0,3.0,1.0,0.0
18355500.0,303.72,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.53,303.38,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.56,302.89,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.41,302.9,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.56,302.66,297.15,293.15,0.0,0.0,301.44,1.0,1.0,2.66,301.44,291.15,304.9,298.31,303.8,303.32,301.44,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.73,3.96,0.45,1.0,0.05,0.0,296.81,410.0,13691.26,0.0,13487.37,1.0,284.0,300.2,301.31,302.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6192.23,0.0,44.02,2275.33,0.0,164.35,0.26,1.0,0.0,3.0,1.0,0.0
18355800.0,303.74,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.53,303.42,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.56,302.91,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.41,302.92,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.56,302.68,297.15,293.15,0.0,0.0,301.49,1.0,1.0,2.66,301.49,291.15,304.98,298.4,303.85,303.35,301.49,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.76,3.93,0.48,1.0,0.05,0.0,296.83,410.0,13724.29,0.0,13487.39,1.0,284.0,300.24,301.4,302.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6221.74,0.0,44.02,2275.33,0.0,164.94,0.26,1.0,0.0,3.0,1.0,0.0
18356100.0,303.75,297.15,293.15,0.0,0.0,301.53,1.0,1.0,0.53,303.45,297.15,293.15,0.0,0.0,301.53,1.0,1.0,0.56,302.93,297.15,293.15,0.0,0.0,301.53,1.0,1.0,0.41,302.95,297.15,293.15,0.0,0.0,301.53,1.0,1.0,0.56,302.7,297.15,293.15,0.0,0.0,301.53,1.0,1.0,2.66,301.53,291.15,305.07,298.47,303.9,303.37,301.53,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.79,3.9,0.51,1.0,0.05,0.0,296.85,410.0,13756.84,0.0,13487.41,1.0,284.0,300.28,301.47,302.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6248.5,0.0,44.02,2275.33,0.0,166.3,0.26,1.0,0.0,3.0,1.0,0.0
18356400.0,303.77,297.15,293.15,0.0,0.0,301.57,1.0,1.0,0.53,303.48,297.15,293.15,0.0,0.0,301.57,1.0,1.0,0.56,302.95,297.15,293.15,0.0,0.0,301.57,1.0,1.0,0.41,302.97,297.15,293.15,0.0,0.0,301.57,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,301.57,1.0,1.0,2.66,301.57,291.15,305.15,298.52,303.95,303.39,301.57,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.81,3.88,0.54,1.0,0.05,0.0,296.86,410.0,13788.93,0.0,13487.44,1.0,284.01,300.32,301.52,302.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6271.53,0.0,44.02,2275.33,0.0,168.53,0.26,1.0,0.0,3.0,1.0,0.0
18356700.0,303.78,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.53,303.52,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.56,302.98,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.41,302.99,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.56,302.74,297.15,293.15,0.0,0.0,301.62,1.0,1.0,2.66,301.62,291.15,305.24,298.55,304.0,303.41,301.62,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.83,3.86,0.56,1.0,0.05,0.0,296.87,410.0,13821.72,0.0,13487.47,1.0,284.01,300.36,301.55,302.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6291.93,0.0,44.02,2275.33,0.0,169.92,0.26,1.0,0.0,3.0,1.0,0.0
18357000.0,303.79,297.15,293.15,0.0,0.0,301.66,1.0,1.0,0.53,303.55,297.15,293.15,0.0,0.0,301.66,1.0,1.0,0.56,303.0,297.15,293.15,0.0,0.0,301.66,1.0,1.0,0.41,303.01,297.15,293.15,0.0,0.0,301.66,1.0,1.0,0.56,302.77,297.15,293.15,0.0,0.0,301.66,1.0,1.0,2.66,301.66,291.15,305.33,298.59,304.05,303.43,301.66,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.85,3.84,0.58,1.0,0.05,0.0,296.88,410.0,13855.61,0.0,13487.51,1.0,284.01,300.4,301.59,302.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6312.61,0.0,44.02,2275.33,0.0,170.36,0.26,1.0,0.0,3.0,1.0,0.0
18357300.0,303.8,297.15,293.15,0.0,0.0,301.71,1.0,1.0,0.53,303.58,297.15,293.15,0.0,0.0,301.71,1.0,1.0,0.56,303.02,297.15,293.15,0.0,0.0,301.71,1.0,1.0,0.41,303.04,297.15,293.15,0.0,0.0,301.71,1.0,1.0,0.56,302.79,297.15,293.15,0.0,0.0,301.71,1.0,1.0,2.66,301.71,291.15,305.42,298.62,304.1,303.46,301.71,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.87,3.82,0.59,1.0,0.05,0.0,296.88,410.0,13890.15,0.0,13487.55,1.0,284.01,300.45,301.62,302.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6333.52,0.0,44.02,2275.33,0.0,170.85,0.26,1.0,0.0,3.0,1.0,0.0
18357600.0,303.82,297.15,293.15,0.0,0.0,301.76,1.0,1.0,0.53,303.62,297.15,293.15,0.0,0.0,301.76,1.0,1.0,0.56,303.05,297.15,293.15,0.0,0.0,301.76,1.0,1.0,0.41,303.06,297.15,293.15,0.0,0.0,301.76,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,301.76,1.0,1.0,2.66,301.76,291.15,305.52,298.65,304.15,303.48,301.76,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,1.0,0.05,0.0,296.88,410.0,13925.03,0.0,13487.6,1.0,284.01,300.49,301.65,302.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6354.39,0.0,44.02,2275.33,0.0,171.46,0.26,1.0,0.0,3.0,1.0,0.0
18357900.0,303.83,297.15,293.15,0.0,0.0,301.8,1.0,1.0,0.53,303.65,297.15,293.15,0.0,0.0,301.8,1.0,1.0,0.56,303.07,297.15,293.15,0.0,0.0,301.8,1.0,1.0,0.41,303.08,297.15,293.15,0.0,0.0,301.8,1.0,1.0,0.56,302.84,297.15,293.15,0.0,0.0,301.8,1.0,1.0,2.66,301.8,291.15,305.62,298.68,304.21,303.5,301.8,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.62,1.0,0.05,0.0,296.87,410.0,13959.77,0.0,13487.66,1.0,284.02,300.53,301.68,302.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6374.99,0.0,44.02,2275.33,0.0,172.12,0.26,1.0,0.0,3.0,1.0,0.0
18358200.0,303.84,297.15,293.15,0.0,0.0,301.85,1.0,1.0,0.53,303.68,297.15,293.15,0.0,0.0,301.85,1.0,1.0,0.56,303.1,297.15,293.15,0.0,0.0,301.85,1.0,1.0,0.41,303.11,297.15,293.15,0.0,0.0,301.85,1.0,1.0,0.56,302.86,297.15,293.15,0.0,0.0,301.85,1.0,1.0,2.66,301.85,291.15,305.71,298.7,304.26,303.52,301.85,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.64,1.0,0.05,0.0,296.87,410.0,13993.96,0.0,13487.72,1.0,284.02,300.58,301.7,302.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6395.11,0.0,44.02,2275.33,0.0,172.82,0.26,1.0,0.0,3.0,1.0,0.0
18358500.0,303.85,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.53,303.72,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.56,303.12,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.41,303.13,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.56,302.89,297.15,293.15,0.0,0.0,301.89,1.0,1.0,2.66,301.89,291.15,305.8,298.73,304.31,303.55,301.89,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.65,1.0,0.05,0.0,296.86,410.0,14027.06,0.0,13487.78,1.0,284.02,300.62,301.73,302.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6414.54,0.0,44.02,2275.33,0.0,173.55,0.26,1.0,0.0,3.0,1.0,0.0
18358800.0,303.87,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.53,303.75,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.56,303.14,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.41,303.15,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.56,302.91,297.15,293.15,0.0,0.0,301.94,1.0,1.0,2.66,301.94,291.15,305.89,298.75,304.36,303.57,301.94,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.66,1.0,0.05,0.0,296.86,410.0,14058.38,0.0,13487.84,1.0,284.02,300.66,301.75,302.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6432.98,0.0,44.02,2275.33,0.0,174.29,0.26,1.0,0.0,3.0,1.0,0.0
18359100.0,303.88,297.15,293.15,0.0,0.0,301.98,1.0,1.0,0.53,303.78,297.15,293.15,0.0,0.0,301.98,1.0,1.0,0.56,303.17,297.15,293.15,0.0,0.0,301.98,1.0,1.0,0.41,303.18,297.15,293.15,0.0,0.0,301.98,1.0,1.0,0.56,302.93,297.15,293.15,0.0,0.0,301.98,1.0,1.0,2.66,301.98,291.15,305.97,298.77,304.4,303.59,301.98,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.67,1.0,0.05,0.0,296.85,410.0,14087.47,0.0,13487.89,1.0,284.02,300.7,301.77,302.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6450.14,0.0,44.02,2275.33,0.0,175.01,0.26,1.0,0.0,3.0,1.0,0.0
18359400.0,303.89,297.15,293.15,0.0,0.0,302.01,1.0,1.0,0.53,303.81,297.15,293.15,0.0,0.0,302.01,1.0,1.0,0.56,303.19,297.15,293.15,0.0,0.0,302.01,1.0,1.0,0.41,303.2,297.15,293.15,0.0,0.0,302.01,1.0,1.0,0.56,302.95,297.15,293.15,0.0,0.0,302.01,1.0,1.0,2.66,302.01,291.15,306.04,298.79,304.44,303.61,302.01,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.05,0.0,296.84,410.0,14113.93,0.0,13487.94,1.0,284.03,300.73,301.79,302.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6465.89,0.0,44.02,2275.33,0.0,175.72,0.26,1.0,0.0,3.0,1.0,0.0
18359700.0,303.9,297.15,293.15,0.0,0.0,302.05,1.0,1.0,0.53,303.84,297.15,293.15,0.0,0.0,302.05,1.0,1.0,0.56,303.21,297.15,293.15,0.0,0.0,302.05,1.0,1.0,0.41,303.22,297.15,293.15,0.0,0.0,302.05,1.0,1.0,0.56,302.97,297.15,293.15,0.0,0.0,302.05,1.0,1.0,2.66,302.05,291.15,306.1,298.8,304.48,303.63,302.05,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.05,0.0,296.84,410.0,14137.29,0.0,13487.97,1.0,284.03,300.76,301.8,302.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6479.94,0.0,44.02,2275.33,0.0,176.38,0.26,1.0,0.0,3.0,1.0,0.0
18360000.0,303.91,297.15,293.15,0.0,0.0,302.07,1.0,1.0,0.53,303.87,297.15,293.15,0.0,0.0,302.07,1.0,1.0,0.56,303.23,297.15,293.15,0.0,0.0,302.07,1.0,1.0,0.41,303.24,297.15,293.15,0.0,0.0,302.07,1.0,1.0,0.56,302.99,297.15,293.15,0.0,0.0,302.07,1.0,1.0,2.66,302.07,291.15,306.15,298.81,304.51,303.65,302.07,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.69,1.0,0.05,0.0,296.84,410.0,14157.0,0.0,13487.98,1.0,284.03,300.79,301.81,302.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6492.11,0.0,44.02,2275.33,0.0,176.99,0.26,1.0,0.0,3.0,1.0,0.0
18360300.0,303.91,297.15,293.15,0.0,0.0,302.09,1.0,1.0,0.53,303.89,297.15,293.15,0.0,0.0,302.09,1.0,1.0,0.56,303.24,297.15,293.15,0.0,0.0,302.09,1.0,1.0,0.41,303.25,297.15,293.15,0.0,0.0,302.09,1.0,1.0,0.56,302.99,297.15,293.15,0.0,0.0,302.09,1.0,1.0,2.66,302.09,291.15,306.18,298.83,304.53,303.66,302.09,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.05,0.0,296.85,410.0,14167.12,0.0,13487.97,1.0,284.03,300.81,301.83,302.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6501.19,0.0,44.02,2275.33,0.0,177.16,0.26,1.0,0.0,3.0,1.0,0.0
18360600.0,303.91,297.15,293.15,0.0,0.0,302.11,1.0,1.0,0.53,303.91,297.15,293.15,0.0,0.0,302.11,1.0,1.0,0.56,303.25,297.15,293.15,0.0,0.0,302.11,1.0,1.0,0.41,303.26,297.15,293.15,0.0,0.0,302.11,1.0,1.0,0.56,303.0,297.15,293.15,0.0,0.0,302.11,1.0,1.0,2.66,302.11,291.15,306.21,298.84,304.55,303.67,302.11,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.72,0.7,1.0,0.05,0.0,296.83,410.0,14178.08,0.0,13488.05,1.0,284.03,300.82,301.84,302.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6509.47,0.0,44.02,2275.33,0.0,176.96,0.26,1.0,0.0,3.0,1.0,0.0
18360900.0,303.92,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.53,303.93,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.56,303.27,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.41,303.27,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.56,303.01,297.15,293.15,0.0,0.0,302.12,1.0,1.0,2.66,302.12,291.15,306.22,298.86,304.56,303.68,302.12,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.05,0.0,296.78,410.0,14187.16,0.0,13488.27,1.0,284.03,300.84,301.86,302.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6517.15,0.0,44.02,2275.33,0.0,176.83,0.26,1.0,0.0,3.0,1.0,0.0
18361200.0,303.92,297.15,293.15,0.0,0.0,302.13,1.0,1.0,0.53,303.95,297.15,293.15,0.0,0.0,302.13,1.0,1.0,0.56,303.28,297.15,293.15,0.0,0.0,302.13,1.0,1.0,0.41,303.28,297.15,293.15,0.0,0.0,302.13,1.0,1.0,0.56,303.02,297.15,293.15,0.0,0.0,302.13,1.0,1.0,2.66,302.13,291.15,306.22,298.88,304.57,303.69,302.13,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.05,0.0,296.8,410.0,14194.33,0.0,13488.23,1.0,284.03,300.85,301.88,302.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6523.98,0.0,44.02,2275.33,0.0,176.81,0.26,1.0,0.0,3.0,1.0,0.0
18361500.0,303.93,297.15,293.15,0.0,0.0,302.14,1.0,1.0,0.53,303.97,297.15,293.15,0.0,0.0,302.14,1.0,1.0,0.56,303.3,297.15,293.15,0.0,0.0,302.14,1.0,1.0,0.41,303.3,297.15,293.15,0.0,0.0,302.14,1.0,1.0,0.56,303.03,297.15,293.15,0.0,0.0,302.14,1.0,1.0,2.66,302.14,291.15,306.22,298.89,304.58,303.71,302.14,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.85,410.0,14199.54,0.0,13487.98,1.0,284.03,300.86,301.89,302.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6529.58,0.0,44.02,2275.33,0.0,176.92,0.26,1.0,0.0,3.0,1.0,0.0
18361800.0,303.94,297.15,293.15,0.0,0.0,302.15,1.0,1.0,0.53,303.99,297.15,293.15,0.0,0.0,302.15,1.0,1.0,0.56,303.32,297.15,293.15,0.0,0.0,302.15,1.0,1.0,0.41,303.31,297.15,293.15,0.0,0.0,302.15,1.0,1.0,0.56,303.04,297.15,293.15,0.0,0.0,302.15,1.0,1.0,2.66,302.15,291.15,306.21,298.9,304.59,303.72,302.15,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.8,410.0,14203.51,0.0,13488.23,1.0,284.03,300.86,301.9,302.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6533.83,0.0,44.02,2275.33,0.0,177.18,0.26,1.0,0.0,3.0,1.0,0.0
18362100.0,303.94,297.15,293.15,0.0,0.0,302.15,1.0,1.0,0.53,304.01,297.15,293.15,0.0,0.0,302.15,1.0,1.0,0.56,303.33,297.15,293.15,0.0,0.0,302.15,1.0,1.0,0.41,303.32,297.15,293.15,0.0,0.0,302.15,1.0,1.0,0.56,303.04,297.15,293.15,0.0,0.0,302.15,1.0,1.0,2.66,302.15,291.15,306.2,298.91,304.6,303.73,302.15,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.81,410.0,14206.63,0.0,13488.2,1.0,284.03,300.87,301.91,302.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6536.77,0.0,44.02,2275.33,0.0,177.68,0.26,1.0,0.0,3.0,1.0,0.0
18362400.0,303.95,297.15,293.15,0.0,0.0,302.15,1.0,1.0,0.53,304.03,297.15,293.15,0.0,0.0,302.15,1.0,1.0,0.56,303.35,297.15,293.15,0.0,0.0,302.15,1.0,1.0,0.41,303.33,297.15,293.15,0.0,0.0,302.15,1.0,1.0,0.56,303.05,297.15,293.15,0.0,0.0,302.15,1.0,1.0,2.66,302.15,291.15,306.19,298.91,304.6,303.74,302.15,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.7,0.72,1.0,0.05,0.0,296.86,410.0,14208.9,0.0,13487.95,1.0,284.03,300.87,301.91,302.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6538.08,0.0,44.02,2275.33,0.0,178.39,0.26,1.0,0.0,3.0,1.0,0.0
18362700.0,303.95,297.15,293.15,0.0,0.0,302.16,1.0,1.0,0.53,304.05,297.15,293.15,0.0,0.0,302.16,1.0,1.0,0.56,303.37,297.15,293.15,0.0,0.0,302.16,1.0,1.0,0.41,303.34,297.15,293.15,0.0,0.0,302.16,1.0,1.0,0.56,303.06,297.15,293.15,0.0,0.0,302.16,1.0,1.0,2.66,302.16,291.15,306.17,298.9,304.6,303.75,302.16,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.82,410.0,14211.13,0.0,13488.16,1.0,284.03,300.87,301.9,302.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6537.81,0.0,44.02,2275.33,0.0,179.4,0.26,1.0,0.0,3.0,1.0,0.0
18363000.0,303.95,297.15,293.15,0.0,0.0,302.16,1.0,1.0,0.53,304.06,297.15,293.15,0.0,0.0,302.16,1.0,1.0,0.56,303.4,297.15,293.15,0.0,0.0,302.16,1.0,1.0,0.41,303.35,297.15,293.15,0.0,0.0,302.16,1.0,1.0,0.56,303.07,297.15,293.15,0.0,0.0,302.16,1.0,1.0,2.66,302.16,291.15,306.16,298.88,304.61,303.77,302.16,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.84,410.0,14213.63,0.0,13488.05,1.0,284.03,300.88,301.89,302.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6535.86,0.0,44.02,2275.33,0.0,180.72,0.26,1.0,0.0,3.0,1.0,0.0
18363300.0,303.96,297.15,293.15,0.0,0.0,302.17,1.0,1.0,0.53,304.08,297.15,293.15,0.0,0.0,302.17,1.0,1.0,0.56,303.42,297.15,293.15,0.0,0.0,302.17,1.0,1.0,0.41,303.36,297.15,293.15,0.0,0.0,302.17,1.0,1.0,0.56,303.07,297.15,293.15,0.0,0.0,302.17,1.0,1.0,2.66,302.17,291.15,306.15,298.86,304.61,303.78,302.17,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.89,410.0,14217.16,0.0,13487.86,1.0,284.03,300.88,301.86,302.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6532.21,0.0,44.02,2275.33,0.0,182.38,0.26,1.0,0.0,3.0,1.0,0.0
18363600.0,303.96,297.15,293.15,0.0,0.0,302.17,1.0,1.0,0.53,304.09,297.15,293.15,0.0,0.0,302.17,1.0,1.0,0.56,303.44,297.15,293.15,0.0,0.0,302.17,1.0,1.0,0.41,303.37,297.15,293.15,0.0,0.0,302.17,1.0,1.0,0.56,303.08,297.15,293.15,0.0,0.0,302.17,1.0,1.0,2.66,302.17,291.15,306.15,298.81,304.62,303.79,302.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.87,410.0,14222.1,0.0,13487.94,1.0,284.03,300.89,301.82,302.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6526.85,0.0,44.02,2275.33,0.0,184.46,0.26,1.0,0.0,3.0,1.0,0.0
18363900.0,303.99,297.15,293.15,0.0,0.0,302.19,1.0,1.0,0.53,304.13,297.15,293.15,0.0,0.0,302.19,1.0,1.0,0.56,303.48,297.15,293.15,0.0,0.0,302.19,1.0,1.0,0.41,303.41,297.15,293.15,0.0,0.0,302.19,1.0,1.0,0.56,303.12,297.15,293.15,0.0,0.0,302.19,1.0,1.0,2.66,302.19,291.15,306.15,298.77,304.64,303.82,302.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,1.0,0.05,0.0,296.86,410.0,14239.55,0.0,13487.98,1.0,284.03,300.9,301.77,302.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6523.65,0.0,44.02,2275.33,0.0,186.17,0.26,1.0,0.0,3.0,1.0,0.0
18364200.0,304.01,297.15,293.15,0.0,0.0,302.2,1.0,1.0,0.53,304.15,297.15,293.15,0.0,0.0,302.2,1.0,1.0,0.56,303.52,297.15,293.15,0.0,0.0,302.2,1.0,1.0,0.41,303.43,297.15,293.15,0.0,0.0,302.2,1.0,1.0,0.56,303.14,297.15,293.15,0.0,0.0,302.2,1.0,1.0,2.66,302.2,291.15,306.15,298.72,304.66,303.84,302.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,1.0,0.05,0.0,296.88,410.0,14248.14,0.0,13487.92,1.0,284.04,300.91,301.72,302.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6519.92,0.0,44.02,2275.33,0.0,187.35,0.26,1.0,0.0,3.0,1.0,0.0
18364500.0,304.02,297.15,293.15,0.0,0.0,302.21,1.0,1.0,0.53,304.17,297.15,293.15,0.0,0.0,302.21,1.0,1.0,0.56,303.54,297.15,293.15,0.0,0.0,302.21,1.0,1.0,0.41,303.45,297.15,293.15,0.0,0.0,302.21,1.0,1.0,0.56,303.15,297.15,293.15,0.0,0.0,302.21,1.0,1.0,2.66,302.21,291.15,306.15,298.67,304.67,303.86,302.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.9,410.0,14255.25,0.0,13487.84,1.0,284.04,300.92,301.67,302.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6515.1,0.0,44.02,2275.33,0.0,188.48,0.26,1.0,0.0,3.0,1.0,0.0
18364800.0,304.03,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.53,304.19,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.56,303.57,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.41,303.47,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,302.22,1.0,1.0,2.66,302.22,291.15,306.15,298.62,304.68,303.88,302.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.92,410.0,14261.74,0.0,13487.74,1.0,284.04,300.93,301.62,302.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6509.72,0.0,44.02,2275.33,0.0,189.59,0.26,1.0,0.0,3.0,1.0,0.0
18365100.0,304.04,297.15,293.15,0.0,0.0,302.23,1.0,1.0,0.53,304.2,297.15,293.15,0.0,0.0,302.23,1.0,1.0,0.56,303.6,297.15,293.15,0.0,0.0,302.23,1.0,1.0,0.41,303.48,297.15,293.15,0.0,0.0,302.23,1.0,1.0,0.56,303.17,297.15,293.15,0.0,0.0,302.23,1.0,1.0,2.66,302.23,291.15,306.15,298.57,304.69,303.89,302.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.94,410.0,14267.94,0.0,13487.64,1.0,284.04,300.94,301.57,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6504.04,0.0,44.02,2275.33,0.0,190.68,0.26,1.0,0.0,3.0,1.0,0.0
18365400.0,304.05,297.15,293.15,0.0,0.0,302.24,1.0,1.0,0.53,304.22,297.15,293.15,0.0,0.0,302.24,1.0,1.0,0.56,303.62,297.15,293.15,0.0,0.0,302.24,1.0,1.0,0.41,303.49,297.15,293.15,0.0,0.0,302.24,1.0,1.0,0.56,303.18,297.15,293.15,0.0,0.0,302.24,1.0,1.0,2.66,302.24,291.15,306.15,298.52,304.7,303.9,302.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.96,410.0,14274.06,0.0,13487.56,1.0,284.04,300.95,301.52,302.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6498.24,0.0,44.02,2275.33,0.0,191.77,0.26,1.0,0.0,3.0,1.0,0.0
18365700.0,304.06,297.15,293.15,0.0,0.0,302.25,1.0,1.0,0.53,304.23,297.15,293.15,0.0,0.0,302.25,1.0,1.0,0.56,303.65,297.15,293.15,0.0,0.0,302.25,1.0,1.0,0.41,303.51,297.15,293.15,0.0,0.0,302.25,1.0,1.0,0.56,303.19,297.15,293.15,0.0,0.0,302.25,1.0,1.0,2.66,302.25,291.15,306.15,298.47,304.71,303.92,302.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.98,410.0,14280.21,0.0,13487.5,1.0,284.04,300.96,301.48,302.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6492.39,0.0,44.02,2275.33,0.0,192.86,0.26,1.0,0.0,3.0,1.0,0.0
18366000.0,304.06,297.15,293.15,0.0,0.0,302.26,1.0,1.0,0.53,304.25,297.15,293.15,0.0,0.0,302.26,1.0,1.0,0.56,303.68,297.15,293.15,0.0,0.0,302.26,1.0,1.0,0.41,303.52,297.15,293.15,0.0,0.0,302.26,1.0,1.0,0.56,303.2,297.15,293.15,0.0,0.0,302.26,1.0,1.0,2.66,302.26,291.15,306.15,298.43,304.71,303.93,302.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.98,410.0,14286.4,0.0,13487.46,1.0,284.04,300.96,301.43,302.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6486.53,0.0,44.02,2275.33,0.0,193.96,0.26,1.0,0.0,3.0,1.0,0.0
18366300.0,304.07,297.15,293.15,0.0,0.0,302.26,1.0,1.0,0.53,304.26,297.15,293.15,0.0,0.0,302.26,1.0,1.0,0.56,303.71,297.15,293.15,0.0,0.0,302.26,1.0,1.0,0.41,303.53,297.15,293.15,0.0,0.0,302.26,1.0,1.0,0.56,303.21,297.15,293.15,0.0,0.0,302.26,1.0,1.0,2.66,302.26,291.15,306.15,298.38,304.72,303.95,302.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.99,410.0,14292.61,0.0,13487.44,1.0,284.04,300.97,301.38,302.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6480.65,0.0,44.02,2275.33,0.0,195.05,0.26,1.0,0.0,3.0,1.0,0.0
18366600.0,304.08,297.15,293.15,0.0,0.0,302.27,1.0,1.0,0.53,304.27,297.15,293.15,0.0,0.0,302.27,1.0,1.0,0.56,303.74,297.15,293.15,0.0,0.0,302.27,1.0,1.0,0.41,303.54,297.15,293.15,0.0,0.0,302.27,1.0,1.0,0.56,303.22,297.15,293.15,0.0,0.0,302.27,1.0,1.0,2.66,302.27,291.15,306.15,298.33,304.73,303.96,302.27,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.99,410.0,14298.81,0.0,13487.43,1.0,284.04,300.98,301.33,302.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6474.76,0.0,44.02,2275.33,0.0,196.16,0.26,1.0,0.0,3.0,1.0,0.0
18366900.0,304.08,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.53,304.29,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.56,303.77,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.41,303.55,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.56,303.23,297.15,293.15,0.0,0.0,302.28,1.0,1.0,2.66,302.28,291.15,306.15,298.28,304.74,303.97,302.28,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.99,410.0,14304.92,0.0,13487.43,1.0,284.04,300.99,301.28,302.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6468.83,0.0,44.02,2275.33,0.0,197.26,0.26,1.0,0.0,3.0,1.0,0.0
18367200.0,304.09,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.53,304.3,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.56,303.8,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.41,303.57,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.56,303.24,297.15,293.15,0.0,0.0,302.29,1.0,1.0,2.66,302.29,291.15,306.15,298.23,304.75,303.99,302.29,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.99,410.0,14310.91,0.0,13487.43,1.0,284.04,301.0,301.23,302.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6462.85,0.0,44.02,2275.33,0.0,198.38,0.26,1.0,0.0,3.0,1.0,0.0
18367500.0,304.1,297.15,293.15,0.0,0.0,302.3,1.0,1.0,0.53,304.31,297.15,293.15,0.0,0.0,302.3,1.0,1.0,0.56,303.83,297.15,293.15,0.0,0.0,302.3,1.0,1.0,0.41,303.58,297.15,293.15,0.0,0.0,302.3,1.0,1.0,0.56,303.25,297.15,293.15,0.0,0.0,302.3,1.0,1.0,2.66,302.3,291.15,306.17,298.19,304.77,304.0,302.3,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.99,410.0,14322.29,0.0,13487.43,1.0,284.04,301.01,301.19,302.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6459.16,0.0,44.02,2275.33,0.0,198.2,0.26,1.0,0.0,3.0,1.0,0.0
18367800.0,304.11,297.15,293.15,0.0,0.0,302.32,1.0,1.0,0.53,304.33,297.15,293.15,0.0,0.0,302.32,1.0,1.0,0.56,303.86,297.15,293.15,0.0,0.0,302.32,1.0,1.0,0.41,303.59,297.15,293.15,0.0,0.0,302.32,1.0,1.0,0.56,303.26,297.15,293.15,0.0,0.0,302.32,1.0,1.0,2.66,302.32,291.15,306.21,298.17,304.79,304.02,302.32,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.99,410.0,14341.81,0.0,13487.43,1.0,284.04,301.02,301.17,302.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6462.05,0.0,44.02,2275.33,0.0,197.13,0.26,1.0,0.0,3.0,1.0,0.0
18368100.0,304.12,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.53,304.34,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.56,303.89,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.41,303.6,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.56,303.28,297.15,293.15,0.0,0.0,302.35,1.0,1.0,2.66,302.35,291.15,306.28,298.16,304.83,304.03,302.35,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.99,410.0,14367.38,0.0,13487.44,1.0,284.04,301.05,301.16,302.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6470.78,0.0,44.02,2275.33,0.0,196.18,0.26,1.0,0.0,3.0,1.0,0.0
18368400.0,304.13,297.15,293.15,0.0,0.0,302.39,1.0,1.0,0.53,304.35,297.15,293.15,0.0,0.0,302.39,1.0,1.0,0.56,303.92,297.15,293.15,0.0,0.0,302.39,1.0,1.0,0.41,303.62,297.15,293.15,0.0,0.0,302.39,1.0,1.0,0.56,303.29,297.15,293.15,0.0,0.0,302.39,1.0,1.0,2.66,302.39,291.15,306.37,298.17,304.87,304.05,302.39,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.98,410.0,14397.7,0.0,13487.46,1.0,284.04,301.08,301.17,302.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6484.45,0.0,44.02,2275.33,0.0,195.47,0.26,1.0,0.0,3.0,1.0,0.0
18368700.0,304.14,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.53,304.37,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.56,303.96,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.41,303.64,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.56,303.31,297.15,293.15,0.0,0.0,302.43,1.0,1.0,2.66,302.43,291.15,306.48,298.19,304.92,304.07,302.43,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.98,410.0,14431.39,0.0,13487.48,1.0,284.05,301.12,301.19,302.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6501.91,0.0,44.02,2275.33,0.0,194.87,0.26,1.0,0.0,3.0,1.0,0.0
18369000.0,304.16,297.15,293.15,0.0,0.0,302.48,1.0,1.0,0.53,304.38,297.15,293.15,0.0,0.0,302.48,1.0,1.0,0.56,303.99,297.15,293.15,0.0,0.0,302.48,1.0,1.0,0.41,303.66,297.15,293.15,0.0,0.0,302.48,1.0,1.0,0.56,303.33,297.15,293.15,0.0,0.0,302.48,1.0,1.0,2.66,302.48,291.15,306.59,298.22,304.97,304.09,302.48,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.96,410.0,14467.2,0.0,13487.56,1.0,284.05,301.16,301.22,302.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6522.33,0.0,44.02,2275.33,0.0,194.45,0.26,1.0,0.0,3.0,1.0,0.0
18369300.0,304.17,297.15,293.15,0.0,0.0,302.53,1.0,1.0,0.53,304.4,297.15,293.15,0.0,0.0,302.53,1.0,1.0,0.56,304.03,297.15,293.15,0.0,0.0,302.53,1.0,1.0,0.41,303.68,297.15,293.15,0.0,0.0,302.53,1.0,1.0,0.56,303.35,297.15,293.15,0.0,0.0,302.53,1.0,1.0,2.66,302.53,291.15,306.7,298.26,305.03,304.11,302.53,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.95,410.0,14503.7,0.0,13487.62,1.0,284.05,301.21,301.26,302.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6544.64,0.0,44.02,2275.33,0.0,194.14,0.26,1.0,0.0,3.0,1.0,0.0
18369600.0,304.19,297.15,293.15,0.0,0.0,302.57,1.0,1.0,0.53,304.42,297.15,293.15,0.0,0.0,302.57,1.0,1.0,0.56,304.06,297.15,293.15,0.0,0.0,302.57,1.0,1.0,0.41,303.7,297.15,293.15,0.0,0.0,302.57,1.0,1.0,0.56,303.37,297.15,293.15,0.0,0.0,302.57,1.0,1.0,2.66,302.58,291.15,306.82,298.3,305.08,304.13,302.58,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.95,410.0,14539.54,0.0,13487.63,1.0,284.05,301.25,301.3,302.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6567.89,0.0,44.02,2275.33,0.0,193.99,0.26,1.0,0.0,3.0,1.0,0.0
