time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18369900.0,304.2,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.53,304.43,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.56,304.1,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.41,303.72,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.56,303.39,297.15,293.15,0.0,0.0,302.62,1.0,1.0,2.66,302.62,291.15,306.92,298.34,305.13,304.15,302.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.9,410.0,14573.27,0.0,13487.82,1.0,284.05,301.3,301.34,302.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6591.09,0.0,44.02,2275.33,0.0,193.98,0.26,1.0,0.0,3.0,1.0,0.0
18370200.0,304.22,297.15,293.15,0.0,0.0,302.66,1.0,1.0,0.53,304.45,297.15,293.15,0.0,0.0,302.66,1.0,1.0,0.56,304.14,297.15,293.15,0.0,0.0,302.66,1.0,1.0,0.41,303.74,297.15,293.15,0.0,0.0,302.66,1.0,1.0,0.56,303.41,297.15,293.15,0.0,0.0,302.66,1.0,1.0,2.66,302.66,291.15,307.02,298.38,305.18,304.18,302.66,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.89,410.0,14603.37,0.0,13487.87,1.0,284.06,301.34,301.38,302.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6613.19,0.0,44.02,2275.33,0.0,194.09,0.26,1.0,0.0,3.0,1.0,0.0
18370500.0,304.23,297.15,293.15,0.0,0.0,302.7,1.0,1.0,0.53,304.46,297.15,293.15,0.0,0.0,302.7,1.0,1.0,0.56,304.18,297.15,293.15,0.0,0.0,302.7,1.0,1.0,0.41,303.76,297.15,293.15,0.0,0.0,302.7,1.0,1.0,0.56,303.42,297.15,293.15,0.0,0.0,302.7,1.0,1.0,2.66,302.7,291.15,307.1,298.42,305.22,304.2,302.7,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.9,410.0,14628.46,0.0,13487.83,1.0,284.06,301.37,301.42,302.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6633.19,0.0,44.02,2275.33,0.0,194.31,0.26,1.0,0.0,3.0,1.0,0.0
18370800.0,304.25,297.15,293.15,0.0,0.0,302.73,1.0,1.0,0.53,304.47,297.15,293.15,0.0,0.0,302.73,1.0,1.0,0.56,304.21,297.15,293.15,0.0,0.0,302.73,1.0,1.0,0.41,303.78,297.15,293.15,0.0,0.0,302.73,1.0,1.0,0.56,303.44,297.15,293.15,0.0,0.0,302.73,1.0,1.0,2.66,302.73,291.15,307.15,298.46,305.25,304.21,302.73,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.9,410.0,14647.22,0.0,13487.84,1.0,284.06,301.4,301.46,302.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6650.09,0.0,44.02,2275.33,0.0,194.65,0.26,1.0,0.0,3.0,1.0,0.0
18371100.0,304.26,297.15,293.15,0.0,0.0,302.75,1.0,1.0,0.53,304.48,297.15,293.15,0.0,0.0,302.75,1.0,1.0,0.56,304.24,297.15,293.15,0.0,0.0,302.75,1.0,1.0,0.41,303.79,297.15,293.15,0.0,0.0,302.75,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,302.75,1.0,1.0,2.66,302.75,291.15,307.19,298.5,305.28,304.23,302.75,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.89,410.0,14661.97,0.0,13487.86,1.0,284.06,301.42,301.5,302.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6664.96,0.0,44.02,2275.33,0.0,194.11,0.26,1.0,0.0,3.0,1.0,0.0
18371400.0,304.27,297.15,293.15,0.0,0.0,302.77,1.0,1.0,0.53,304.49,297.15,293.15,0.0,0.0,302.77,1.0,1.0,0.56,304.28,297.15,293.15,0.0,0.0,302.77,1.0,1.0,0.41,303.81,297.15,293.15,0.0,0.0,302.77,1.0,1.0,0.56,303.47,297.15,293.15,0.0,0.0,302.77,1.0,1.0,2.66,302.77,291.15,307.22,298.55,305.3,304.25,302.77,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.89,410.0,14675.12,0.0,13487.89,1.0,284.06,301.44,301.55,302.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6680.38,0.0,44.02,2275.33,0.0,192.68,0.26,1.0,0.0,3.0,1.0,0.0
18371700.0,304.27,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.53,304.5,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.56,304.31,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.41,303.82,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.56,303.48,297.15,293.15,0.0,0.0,302.79,1.0,1.0,2.66,302.79,291.15,307.24,298.6,305.32,304.26,302.79,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.88,410.0,14686.26,0.0,13487.93,1.0,284.06,301.46,301.6,302.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6696.28,0.0,44.02,2275.33,0.0,191.31,0.26,1.0,0.0,3.0,1.0,0.0
18372000.0,304.28,297.15,293.15,0.0,0.0,302.8,1.0,1.0,0.53,304.5,297.15,293.15,0.0,0.0,302.8,1.0,1.0,0.56,304.34,297.15,293.15,0.0,0.0,302.8,1.0,1.0,0.41,303.83,297.15,293.15,0.0,0.0,302.8,1.0,1.0,0.56,303.49,297.15,293.15,0.0,0.0,302.8,1.0,1.0,2.66,302.8,291.15,307.26,298.67,305.33,304.27,302.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.87,410.0,14695.37,0.0,13487.96,1.0,284.06,301.47,301.66,302.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6712.18,0.0,44.02,2275.33,0.0,190.03,0.26,1.0,0.0,3.0,1.0,0.0
18372300.0,304.29,297.15,293.15,0.0,0.0,302.81,1.0,1.0,0.53,304.51,297.15,293.15,0.0,0.0,302.81,1.0,1.0,0.56,304.37,297.15,293.15,0.0,0.0,302.81,1.0,1.0,0.41,303.84,297.15,293.15,0.0,0.0,302.81,1.0,1.0,0.56,303.5,297.15,293.15,0.0,0.0,302.81,1.0,1.0,2.66,302.81,291.15,307.27,298.73,305.34,304.29,302.81,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.87,410.0,14702.44,0.0,13487.99,1.0,284.06,301.48,301.73,302.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6727.68,0.0,44.02,2275.33,0.0,188.85,0.26,1.0,0.0,3.0,1.0,0.0
18372600.0,304.29,297.15,293.15,0.0,0.0,302.82,1.0,1.0,0.53,304.51,297.15,293.15,0.0,0.0,302.82,1.0,1.0,0.56,304.4,297.15,293.15,0.0,0.0,302.82,1.0,1.0,0.41,303.85,297.15,293.15,0.0,0.0,302.82,1.0,1.0,0.56,303.51,297.15,293.15,0.0,0.0,302.82,1.0,1.0,2.66,302.82,291.15,307.27,298.79,305.35,304.3,302.82,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.86,410.0,14707.44,0.0,13488.02,1.0,284.06,301.49,301.79,302.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6742.37,0.0,44.02,2275.33,0.0,187.81,0.26,1.0,0.0,3.0,1.0,0.0
18372900.0,304.3,297.15,293.15,0.0,0.0,302.82,1.0,1.0,0.53,304.51,297.15,293.15,0.0,0.0,302.82,1.0,1.0,0.56,304.42,297.15,293.15,0.0,0.0,302.82,1.0,1.0,0.41,303.86,297.15,293.15,0.0,0.0,302.82,1.0,1.0,0.56,303.52,297.15,293.15,0.0,0.0,302.82,1.0,1.0,2.66,302.82,291.15,307.27,298.86,305.36,304.31,302.82,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.85,410.0,14710.35,0.0,13488.05,1.0,284.06,301.5,301.86,302.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6755.86,0.0,44.02,2275.33,0.0,186.95,0.26,1.0,0.0,3.0,1.0,0.0
18373200.0,304.3,297.15,293.15,0.0,0.0,302.83,1.0,1.0,0.53,304.51,297.15,293.15,0.0,0.0,302.83,1.0,1.0,0.56,304.45,297.15,293.15,0.0,0.0,302.83,1.0,1.0,0.41,303.86,297.15,293.15,0.0,0.0,302.83,1.0,1.0,0.56,303.52,297.15,293.15,0.0,0.0,302.83,1.0,1.0,2.66,302.83,291.15,307.26,298.92,305.36,304.32,302.83,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.85,410.0,14711.21,0.0,13488.07,1.0,284.06,301.5,301.92,302.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6767.74,0.0,44.02,2275.33,0.0,186.32,0.26,1.0,0.0,3.0,1.0,0.0
18373500.0,304.3,297.15,293.15,0.0,0.0,302.83,1.0,1.0,0.53,304.51,297.15,293.15,0.0,0.0,302.83,1.0,1.0,0.56,304.47,297.15,293.15,0.0,0.0,302.83,1.0,1.0,0.41,303.87,297.15,293.15,0.0,0.0,302.83,1.0,1.0,0.56,303.53,297.15,293.15,0.0,0.0,302.83,1.0,1.0,2.66,302.83,291.15,307.24,298.97,305.36,304.32,302.83,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.84,410.0,14709.99,0.0,13488.09,1.0,284.06,301.5,301.97,302.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6777.56,0.0,44.02,2275.33,0.0,185.94,0.26,1.0,0.0,3.0,1.0,0.0
18373800.0,304.3,297.15,293.15,0.0,0.0,302.82,1.0,1.0,0.53,304.51,297.15,293.15,0.0,0.0,302.82,1.0,1.0,0.56,304.5,297.15,293.15,0.0,0.0,302.82,1.0,1.0,0.41,303.87,297.15,293.15,0.0,0.0,302.82,1.0,1.0,0.56,303.54,297.15,293.15,0.0,0.0,302.82,1.0,1.0,2.66,302.82,291.15,307.22,299.01,305.35,304.33,302.82,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.84,410.0,14706.69,0.0,13488.11,1.0,284.06,301.5,302.01,302.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6784.98,0.0,44.02,2275.33,0.0,185.86,0.26,1.0,0.0,3.0,1.0,0.0
18374100.0,304.3,297.15,293.15,0.0,0.0,302.82,1.0,1.0,0.53,304.51,297.15,293.15,0.0,0.0,302.82,1.0,1.0,0.56,304.52,297.15,293.15,0.0,0.0,302.82,1.0,1.0,0.41,303.88,297.15,293.15,0.0,0.0,302.82,1.0,1.0,0.56,303.54,297.15,293.15,0.0,0.0,302.82,1.0,1.0,2.66,302.82,291.15,307.19,299.05,305.35,304.34,302.82,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.84,410.0,14701.31,0.0,13488.13,1.0,284.06,301.49,302.05,303.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6789.58,0.0,44.02,2275.33,0.0,186.12,0.26,1.0,0.0,3.0,1.0,0.0
18374400.0,304.3,297.15,293.15,0.0,0.0,302.81,1.0,1.0,0.53,304.51,297.15,293.15,0.0,0.0,302.81,1.0,1.0,0.56,304.54,297.15,293.15,0.0,0.0,302.81,1.0,1.0,0.41,303.88,297.15,293.15,0.0,0.0,302.81,1.0,1.0,0.56,303.54,297.15,293.15,0.0,0.0,302.81,1.0,1.0,2.66,302.81,291.15,307.15,299.07,305.34,304.34,302.81,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.83,410.0,14693.88,0.0,13488.14,1.0,284.06,301.48,302.07,303.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6790.93,0.0,44.02,2275.33,0.0,186.72,0.26,1.0,0.0,3.0,1.0,0.0
18374700.0,304.3,297.15,293.15,0.0,0.0,302.8,1.0,1.0,0.53,304.5,297.15,293.15,0.0,0.0,302.8,1.0,1.0,0.56,304.56,297.15,293.15,0.0,0.0,302.8,1.0,1.0,0.41,303.88,297.15,293.15,0.0,0.0,302.8,1.0,1.0,0.56,303.55,297.15,293.15,0.0,0.0,302.8,1.0,1.0,2.66,302.8,291.15,307.11,299.08,305.32,304.35,302.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.83,410.0,14685.49,0.0,13488.15,1.0,284.06,301.48,302.08,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6789.67,0.0,44.02,2275.33,0.0,187.17,0.26,1.0,0.0,3.0,1.0,0.0
18375000.0,304.3,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.53,304.5,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.56,304.57,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.41,303.88,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.56,303.55,297.15,293.15,0.0,0.0,302.79,1.0,1.0,2.66,302.79,291.15,307.06,299.09,305.31,304.35,302.79,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.82,410.0,14676.47,0.0,13488.17,1.0,284.06,301.46,302.09,303.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6786.95,0.0,44.02,2275.33,0.0,187.35,0.26,1.0,0.0,3.0,1.0,0.0
18375300.0,304.29,297.15,293.15,0.0,0.0,302.77,1.0,1.0,0.53,304.49,297.15,293.15,0.0,0.0,302.77,1.0,1.0,0.56,304.59,297.15,293.15,0.0,0.0,302.77,1.0,1.0,0.41,303.88,297.15,293.15,0.0,0.0,302.77,1.0,1.0,0.56,303.55,297.15,293.15,0.0,0.0,302.77,1.0,1.0,2.66,302.77,291.15,307.02,299.09,305.3,304.35,302.77,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.82,410.0,14666.25,0.0,13488.21,1.0,284.06,301.45,302.09,303.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6782.81,0.0,44.02,2275.33,0.0,187.64,0.26,1.0,0.0,3.0,1.0,0.0
18375600.0,304.29,297.15,293.15,0.0,0.0,302.76,1.0,1.0,0.53,304.49,297.15,293.15,0.0,0.0,302.76,1.0,1.0,0.56,304.6,297.15,293.15,0.0,0.0,302.76,1.0,1.0,0.41,303.88,297.15,293.15,0.0,0.0,302.76,1.0,1.0,0.56,303.55,297.15,293.15,0.0,0.0,302.76,1.0,1.0,2.66,302.76,291.15,306.96,299.09,305.28,304.36,302.76,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.81,410.0,14654.27,0.0,13488.24,1.0,284.06,301.44,302.09,303.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6776.87,0.0,44.02,2275.33,0.0,187.99,0.26,1.0,0.0,3.0,1.0,0.0
18375900.0,304.28,297.15,293.15,0.0,0.0,302.74,1.0,1.0,0.53,304.48,297.15,293.15,0.0,0.0,302.74,1.0,1.0,0.56,304.62,297.15,293.15,0.0,0.0,302.74,1.0,1.0,0.41,303.88,297.15,293.15,0.0,0.0,302.74,1.0,1.0,0.56,303.55,297.15,293.15,0.0,0.0,302.74,1.0,1.0,2.66,302.74,291.15,306.91,299.07,305.26,304.36,302.74,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.8,410.0,14640.0,0.0,13488.29,1.0,284.06,301.42,302.08,303.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6769.01,0.0,44.02,2275.33,0.0,188.45,0.26,1.0,0.0,3.0,1.0,0.0
18376200.0,304.28,297.15,293.15,0.0,0.0,302.72,1.0,1.0,0.53,304.48,297.15,293.15,0.0,0.0,302.72,1.0,1.0,0.56,304.62,297.15,293.15,0.0,0.0,302.72,1.0,1.0,0.41,303.88,297.15,293.15,0.0,0.0,302.72,1.0,1.0,0.56,303.55,297.15,293.15,0.0,0.0,302.72,1.0,1.0,2.66,302.72,291.15,306.84,299.06,305.23,304.36,302.72,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.79,410.0,14622.22,0.0,13488.33,1.0,284.06,301.4,302.06,303.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6758.65,0.0,44.02,2275.33,0.0,188.95,0.26,1.0,0.0,3.0,1.0,0.0
18376500.0,304.27,297.15,293.15,0.0,0.0,302.69,1.0,1.0,0.53,304.47,297.15,293.15,0.0,0.0,302.69,1.0,1.0,0.56,304.63,297.15,293.15,0.0,0.0,302.69,1.0,1.0,0.41,303.87,297.15,293.15,0.0,0.0,302.69,1.0,1.0,0.56,303.54,297.15,293.15,0.0,0.0,302.69,1.0,1.0,2.66,302.69,291.15,306.76,299.03,305.2,304.35,302.69,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.78,410.0,14601.45,0.0,13488.38,1.0,284.06,301.38,302.03,303.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6745.83,0.0,44.02,2275.33,0.0,189.51,0.26,1.0,0.0,3.0,1.0,0.0
18376800.0,304.26,297.15,293.15,0.0,0.0,302.66,1.0,1.0,0.53,304.46,297.15,293.15,0.0,0.0,302.66,1.0,1.0,0.56,304.63,297.15,293.15,0.0,0.0,302.66,1.0,1.0,0.41,303.87,297.15,293.15,0.0,0.0,302.66,1.0,1.0,0.56,303.54,297.15,293.15,0.0,0.0,302.66,1.0,1.0,2.66,302.66,291.15,306.67,299.0,305.17,304.35,302.66,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.77,410.0,14577.05,0.0,13488.42,1.0,284.06,301.35,302.0,302.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6730.27,0.0,44.02,2275.33,0.0,190.09,0.26,1.0,0.0,3.0,1.0,0.0
18377100.0,304.25,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.53,304.45,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.56,304.64,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.41,303.86,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.56,303.53,297.15,293.15,0.0,0.0,302.63,1.0,1.0,2.66,302.63,291.15,306.56,298.97,305.13,304.34,302.63,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.76,410.0,14548.66,0.0,13488.45,1.0,284.06,301.32,301.97,302.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6711.9,0.0,44.02,2275.33,0.0,190.76,0.26,1.0,0.0,3.0,1.0,0.0
18377400.0,304.24,297.15,293.15,0.0,0.0,302.59,1.0,1.0,0.53,304.44,297.15,293.15,0.0,0.0,302.59,1.0,1.0,0.56,304.64,297.15,293.15,0.0,0.0,302.59,1.0,1.0,0.41,303.85,297.15,293.15,0.0,0.0,302.59,1.0,1.0,0.56,303.52,297.15,293.15,0.0,0.0,302.59,1.0,1.0,2.66,302.59,291.15,306.44,298.92,305.08,304.33,302.58,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.76,410.0,14515.57,0.0,13488.48,1.0,284.05,301.28,301.92,302.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6690.27,0.0,44.02,2275.33,0.0,191.43,0.26,1.0,0.0,3.0,1.0,0.0
18377700.0,304.22,297.15,293.15,0.0,0.0,302.54,1.0,1.0,0.53,304.42,297.15,293.15,0.0,0.0,302.54,1.0,1.0,0.56,304.63,297.15,293.15,0.0,0.0,302.54,1.0,1.0,0.41,303.84,297.15,293.15,0.0,0.0,302.54,1.0,1.0,0.56,303.51,297.15,293.15,0.0,0.0,302.54,1.0,1.0,2.66,302.54,291.15,306.31,298.87,305.03,304.32,302.54,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.75,410.0,14477.48,0.0,13488.49,1.0,284.05,301.24,301.87,302.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6665.31,0.0,44.02,2275.33,0.0,192.18,0.26,1.0,0.0,3.0,1.0,0.0
18378000.0,304.2,297.15,293.15,0.0,0.0,302.48,1.0,1.0,0.53,304.41,297.15,293.15,0.0,0.0,302.48,1.0,1.0,0.56,304.63,297.15,293.15,0.0,0.0,302.48,1.0,1.0,0.41,303.82,297.15,293.15,0.0,0.0,302.48,1.0,1.0,0.56,303.5,297.15,293.15,0.0,0.0,302.48,1.0,1.0,2.66,302.48,291.15,306.15,298.81,304.96,304.31,302.48,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.75,410.0,14433.7,0.0,13488.5,1.0,284.05,301.19,301.81,302.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6636.56,0.0,44.02,2275.33,0.0,192.93,0.26,1.0,0.0,3.0,1.0,0.0
18378300.0,304.18,297.15,293.15,0.0,0.0,302.42,1.0,1.0,0.53,304.39,297.15,293.15,0.0,0.0,302.42,1.0,1.0,0.56,304.62,297.15,293.15,0.0,0.0,302.42,1.0,1.0,0.41,303.81,297.15,293.15,0.0,0.0,302.42,1.0,1.0,0.56,303.48,297.15,293.15,0.0,0.0,302.42,1.0,1.0,2.66,302.42,291.15,305.98,298.76,304.89,304.3,302.42,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.75,410.0,14386.06,0.0,13488.48,1.0,284.05,301.14,301.76,302.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6605.55,0.0,44.02,2275.33,0.0,192.67,0.26,1.0,0.0,3.0,1.0,0.0
18378600.0,304.16,297.15,293.15,0.0,0.0,302.36,1.0,1.0,0.53,304.36,297.15,293.15,0.0,0.0,302.36,1.0,1.0,0.56,304.61,297.15,293.15,0.0,0.0,302.36,1.0,1.0,0.41,303.79,297.15,293.15,0.0,0.0,302.36,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,302.36,1.0,1.0,2.66,302.36,291.15,305.82,298.71,304.82,304.27,302.36,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.77,410.0,14337.54,0.0,13488.43,1.0,284.04,301.08,301.71,302.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6575.16,0.0,44.02,2275.33,0.0,191.53,0.26,1.0,0.0,3.0,1.0,0.0
18378900.0,304.13,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.53,304.34,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.56,304.59,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.41,303.76,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.56,303.44,297.15,293.15,0.0,0.0,302.29,1.0,1.0,2.66,302.29,291.15,305.65,298.66,304.75,304.25,302.29,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.79,410.0,14288.36,0.0,13488.33,1.0,284.04,301.02,301.66,302.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6545.63,0.0,44.02,2275.33,0.0,190.33,0.26,1.0,0.0,3.0,1.0,0.0
18379200.0,304.1,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.53,304.31,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.56,304.57,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.41,303.74,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.56,303.41,297.15,293.15,0.0,0.0,302.22,1.0,1.0,2.66,302.22,291.15,305.48,298.63,304.67,304.23,302.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.82,410.0,14238.13,0.0,13488.2,1.0,284.04,300.95,301.63,302.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6516.7,0.0,44.02,2275.33,0.0,189.2,0.26,1.0,0.0,3.0,1.0,0.0
18379500.0,304.07,297.15,293.15,0.0,0.0,302.16,1.0,1.0,0.53,304.28,297.15,293.15,0.0,0.0,302.16,1.0,1.0,0.56,304.55,297.15,293.15,0.0,0.0,302.16,1.0,1.0,0.41,303.71,297.15,293.15,0.0,0.0,302.16,1.0,1.0,0.56,303.39,297.15,293.15,0.0,0.0,302.16,1.0,1.0,2.66,302.16,291.15,305.32,298.59,304.59,304.2,302.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.84,410.0,14187.25,0.0,13488.1,1.0,284.03,300.89,301.59,302.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6488.1,0.0,44.02,2275.33,0.0,188.06,0.26,1.0,0.0,3.0,1.0,0.0
18379800.0,304.04,297.15,293.15,0.0,0.0,302.09,1.0,1.0,0.53,304.25,297.15,293.15,0.0,0.0,302.09,1.0,1.0,0.56,304.52,297.15,293.15,0.0,0.0,302.09,1.0,1.0,0.41,303.69,297.15,293.15,0.0,0.0,302.09,1.0,1.0,0.56,303.36,297.15,293.15,0.0,0.0,302.09,1.0,1.0,2.66,302.09,291.15,305.15,298.56,304.52,304.17,302.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.84,410.0,14135.96,0.0,13488.11,1.0,284.03,300.83,301.56,302.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6459.76,0.0,44.02,2275.33,0.0,187.0,0.26,1.0,0.0,3.0,1.0,0.0
18380100.0,304.01,297.15,293.15,0.0,0.0,302.02,1.0,1.0,0.53,304.22,297.15,293.15,0.0,0.0,302.02,1.0,1.0,0.56,304.5,297.15,293.15,0.0,0.0,302.02,1.0,1.0,0.41,303.66,297.15,293.15,0.0,0.0,302.02,1.0,1.0,0.56,303.33,297.15,293.15,0.0,0.0,302.02,1.0,1.0,2.66,302.02,291.15,304.98,298.53,304.44,304.14,302.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.82,410.0,14084.21,0.0,13488.22,1.0,284.03,300.76,301.53,302.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6431.46,0.0,44.02,2275.33,0.0,186.0,0.26,1.0,0.0,3.0,1.0,0.0
18380400.0,303.97,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.53,304.19,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.56,304.47,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.41,303.63,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.56,303.3,297.15,293.15,0.0,0.0,301.95,1.0,1.0,2.66,301.95,291.15,304.82,298.51,304.36,304.11,301.95,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.79,410.0,14031.74,0.0,13488.32,1.0,284.02,300.7,301.5,302.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6402.9,0.0,44.02,2275.33,0.0,185.11,0.26,1.0,0.0,3.0,1.0,0.0
18380700.0,303.94,297.15,293.15,0.0,0.0,301.88,1.0,1.0,0.53,304.16,297.15,293.15,0.0,0.0,301.88,1.0,1.0,0.56,304.44,297.15,293.15,0.0,0.0,301.88,1.0,1.0,0.41,303.6,297.15,293.15,0.0,0.0,301.88,1.0,1.0,0.56,303.26,297.15,293.15,0.0,0.0,301.88,1.0,1.0,2.66,301.88,291.15,304.65,298.47,304.28,304.08,301.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.79,410.0,13978.48,0.0,13488.34,1.0,284.02,300.63,301.47,302.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6373.86,0.0,44.02,2275.33,0.0,184.36,0.26,1.0,0.0,3.0,1.0,0.0
18381000.0,303.9,297.15,293.15,0.0,0.0,301.81,1.0,1.0,0.53,304.12,297.15,293.15,0.0,0.0,301.81,1.0,1.0,0.56,304.4,297.15,293.15,0.0,0.0,301.81,1.0,1.0,0.41,303.57,297.15,293.15,0.0,0.0,301.81,1.0,1.0,0.56,303.23,297.15,293.15,0.0,0.0,301.81,1.0,1.0,2.66,301.81,291.15,304.48,298.44,304.2,304.04,301.81,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.79,410.0,13924.19,0.0,13488.34,1.0,284.02,300.57,301.44,302.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6343.98,0.0,44.02,2275.33,0.0,183.73,0.26,1.0,0.0,3.0,1.0,0.0
18381300.0,303.86,297.15,293.15,0.0,0.0,301.73,1.0,1.0,0.53,304.09,297.15,293.15,0.0,0.0,301.73,1.0,1.0,0.56,304.36,297.15,293.15,0.0,0.0,301.73,1.0,1.0,0.41,303.54,297.15,293.15,0.0,0.0,301.73,1.0,1.0,0.56,303.19,297.15,293.15,0.0,0.0,301.73,1.0,1.0,2.66,301.73,291.15,304.32,298.4,304.12,304.01,301.73,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.78,410.0,13868.79,0.0,13488.37,1.0,284.02,300.5,301.4,302.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6313.09,0.0,44.02,2275.33,0.0,183.29,0.26,1.0,0.0,3.0,1.0,0.0
18381600.0,303.82,297.15,293.15,0.0,0.0,301.66,1.0,1.0,0.53,304.05,297.15,293.15,0.0,0.0,301.66,1.0,1.0,0.56,304.32,297.15,293.15,0.0,0.0,301.66,1.0,1.0,0.41,303.51,297.15,293.15,0.0,0.0,301.66,1.0,1.0,0.56,303.15,297.15,293.15,0.0,0.0,301.66,1.0,1.0,2.66,301.66,291.15,304.15,298.36,304.03,303.97,301.66,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.79,410.0,13811.61,0.0,13488.34,1.0,284.01,300.43,301.36,302.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6280.7,0.0,44.02,2275.33,0.0,182.98,0.26,1.0,0.0,3.0,1.0,0.0
18381900.0,303.78,297.15,293.15,0.0,0.0,301.58,1.0,1.0,0.53,304.01,297.15,293.15,0.0,0.0,301.58,1.0,1.0,0.56,304.27,297.15,293.15,0.0,0.0,301.58,1.0,1.0,0.41,303.47,297.15,293.15,0.0,0.0,301.58,1.0,1.0,0.56,303.1,297.15,293.15,0.0,0.0,301.58,1.0,1.0,2.66,301.58,291.15,303.98,298.32,303.94,303.92,301.58,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.8,410.0,13753.7,0.0,13488.29,1.0,284.01,300.36,301.32,302.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6247.21,0.0,44.02,2275.33,0.0,182.54,0.26,1.0,0.0,3.0,1.0,0.0
18382200.0,303.74,297.15,293.15,0.0,0.0,301.5,1.0,1.0,0.53,303.97,297.15,293.15,0.0,0.0,301.5,1.0,1.0,0.56,304.22,297.15,293.15,0.0,0.0,301.5,1.0,1.0,0.41,303.43,297.15,293.15,0.0,0.0,301.5,1.0,1.0,0.56,303.06,297.15,293.15,0.0,0.0,301.5,1.0,1.0,2.66,301.5,291.15,303.82,298.27,303.86,303.88,301.5,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.82,410.0,13695.43,0.0,13488.18,1.0,284.0,300.29,301.27,302.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6213.3,0.0,44.02,2275.33,0.0,181.87,0.26,1.0,0.0,3.0,1.0,0.0
18382500.0,303.68,297.15,293.15,0.0,0.0,301.32,1.0,1.0,0.53,303.92,297.15,293.15,0.0,0.0,301.32,1.0,1.0,0.56,304.16,297.15,293.15,0.0,0.0,301.32,1.0,1.0,0.41,303.38,297.15,293.15,0.0,0.0,301.32,1.0,1.0,0.56,303.01,297.15,293.15,0.0,0.0,301.32,1.0,1.0,2.66,301.32,291.15,303.65,298.22,303.65,303.82,301.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,13535.62,0.0,13466.41,1.0,284.0,300.14,301.22,302.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6151.74,0.0,44.02,2275.33,0.0,180.46,0.26,1.0,0.0,3.0,1.0,0.0
18382800.0,303.62,297.15,293.15,0.0,0.0,301.18,1.0,1.0,0.53,303.86,297.15,293.15,0.0,0.0,301.18,1.0,1.0,0.56,304.09,297.15,293.15,0.0,0.0,301.18,1.0,1.0,0.41,303.33,297.15,293.15,0.0,0.0,301.18,1.0,1.0,0.56,302.94,297.15,293.15,0.0,0.0,301.18,1.0,1.0,2.66,301.18,291.15,303.48,298.17,303.48,303.76,301.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,13428.47,0.0,13466.31,1.0,283.99,300.0,301.17,302.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6092.82,0.0,44.02,2275.33,0.0,177.68,0.26,1.0,0.0,3.0,1.0,0.0
18383100.0,303.56,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.53,303.8,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.56,304.02,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.41,303.27,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.56,302.88,297.15,293.15,0.0,0.0,301.03,1.0,1.0,2.66,301.03,291.15,303.32,298.12,303.32,303.7,301.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,13318.08,0.0,13466.2,1.0,283.98,299.86,301.12,302.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6035.39,0.0,44.02,2275.33,0.0,175.54,0.26,1.0,0.0,3.0,1.0,0.0
18383400.0,303.5,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.53,303.75,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.56,303.95,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.41,303.21,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.56,302.82,297.15,293.15,0.0,0.0,300.88,1.0,1.0,2.66,300.88,291.15,303.15,298.07,303.15,303.64,300.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,13207.65,0.0,13466.07,1.0,283.98,299.72,301.07,301.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5977.8,0.0,44.02,2275.33,0.0,173.41,0.26,1.0,0.0,3.0,1.0,0.0
18383700.0,303.43,297.15,293.15,0.0,0.0,300.73,1.0,1.0,0.53,303.69,297.15,293.15,0.0,0.0,300.73,1.0,1.0,0.56,303.89,297.15,293.15,0.0,0.0,300.73,1.0,1.0,0.41,303.16,297.15,293.15,0.0,0.0,300.73,1.0,1.0,0.56,302.76,297.15,293.15,0.0,0.0,300.73,1.0,1.0,2.66,300.73,291.15,302.98,298.02,302.98,303.58,300.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,13097.22,0.0,13465.98,1.0,283.97,299.59,301.02,301.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5920.19,0.0,44.02,2275.33,0.0,171.24,0.26,1.0,0.0,3.0,1.0,0.0
18384000.0,303.37,297.15,293.15,0.0,0.0,300.59,1.0,1.0,0.53,303.63,297.15,293.15,0.0,0.0,300.59,1.0,1.0,0.56,303.82,297.15,293.15,0.0,0.0,300.59,1.0,1.0,0.41,303.1,297.15,293.15,0.0,0.0,300.59,1.0,1.0,0.56,302.71,297.15,293.15,0.0,0.0,300.59,1.0,1.0,2.66,300.59,291.15,302.82,297.97,302.82,303.52,300.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,12986.8,0.0,13465.94,1.0,283.96,299.45,300.96,301.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5862.55,0.0,44.02,2275.33,0.0,169.07,0.26,1.0,0.0,3.0,1.0,0.0
18384300.0,303.31,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.53,303.58,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.56,303.76,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.41,303.05,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.56,302.65,297.15,293.15,0.0,0.0,300.44,1.0,1.0,2.66,300.44,291.15,302.65,297.91,302.65,303.46,300.44,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,12876.37,0.0,13465.92,1.0,283.96,299.31,300.91,301.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5804.88,0.0,44.02,2275.33,0.0,166.9,0.26,1.0,0.0,3.0,1.0,0.0
18384600.0,303.25,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.53,303.52,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.56,303.69,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.41,303.0,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.56,302.59,297.15,293.15,0.0,0.0,300.29,1.0,1.0,2.66,300.29,291.15,302.48,297.86,302.48,303.4,300.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,12765.95,0.0,13465.91,1.0,283.95,299.17,300.85,301.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5747.2,0.0,44.02,2275.33,0.0,164.71,0.26,1.0,0.0,3.0,1.0,0.0
18384900.0,303.19,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.53,303.47,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.56,303.63,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.41,302.94,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.56,302.54,297.15,293.15,0.0,0.0,300.14,1.0,1.0,2.66,300.14,291.15,302.32,297.8,302.32,303.34,300.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,12655.52,0.0,13465.89,1.0,283.94,299.04,300.8,301.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5689.5,0.0,44.02,2275.33,0.0,162.52,0.26,1.0,0.0,3.0,1.0,0.0
18385200.0,303.14,297.15,293.15,0.0,0.0,300.0,1.0,1.0,0.53,303.41,297.15,293.15,0.0,0.0,300.0,1.0,1.0,0.56,303.57,297.15,293.15,0.0,0.0,300.0,1.0,1.0,0.41,302.89,297.15,293.15,0.0,0.0,300.0,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,300.0,1.0,1.0,2.66,300.0,291.15,302.15,297.74,302.15,303.28,299.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,12545.17,0.0,13465.88,1.0,283.94,298.9,300.74,301.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5631.8,0.0,44.02,2275.33,0.0,160.31,0.26,1.0,0.0,3.0,1.0,0.0
18385500.0,303.75,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,301.38,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,301.19,1.0,0.96,0.0,303.05,303.15,285.15,0.0,0.0,301.08,1.0,0.88,0.0,301.32,303.15,302.0,297.7,302.88,302.91,295.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.17,399.38,30.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18385800.0,304.06,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,301.38,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,301.19,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,301.08,1.0,0.93,0.0,301.32,303.15,301.88,297.69,302.88,302.91,295.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.16,410.0,0.08,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386100.0,304.2,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,304.34,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.54,303.15,285.15,0.0,0.0,301.38,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,301.19,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,301.08,1.0,1.0,0.0,301.32,303.15,301.77,297.71,302.88,302.91,295.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.16,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386400.0,304.27,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.6,303.15,285.15,0.0,0.0,301.38,1.0,1.0,0.0,303.84,303.15,285.15,0.0,0.0,301.19,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,301.08,1.0,1.0,0.0,301.32,303.15,301.69,297.75,302.88,302.91,296.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.16,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386700.0,304.31,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,304.43,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.63,303.15,285.15,0.0,0.0,301.38,1.0,1.0,0.0,303.88,303.15,285.15,0.0,0.0,301.19,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,301.08,1.0,1.0,0.0,301.32,303.15,301.63,297.81,302.88,302.91,296.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.16,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387000.0,304.32,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,304.45,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.64,303.15,285.15,0.0,0.0,301.38,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,301.19,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,301.08,1.0,1.0,0.0,301.32,303.15,301.57,297.87,302.88,302.91,296.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.15,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387300.0,304.33,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,304.46,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.65,303.15,285.15,0.0,0.0,301.38,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,301.19,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,301.08,1.0,1.0,0.0,301.32,303.15,301.51,297.94,302.88,302.91,296.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.15,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387600.0,304.34,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,304.46,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.65,303.15,285.15,0.0,0.0,301.38,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,301.19,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,301.08,1.0,1.0,0.0,301.32,303.15,301.46,298.02,302.88,302.91,296.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387900.0,304.34,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,304.46,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.65,303.15,285.15,0.0,0.0,301.38,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,301.19,1.0,1.0,0.0,303.77,303.15,285.15,0.0,0.0,301.08,1.0,1.0,0.0,301.32,303.15,301.4,298.08,302.88,302.91,297.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388200.0,304.34,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,304.46,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.64,303.15,285.15,0.0,0.0,301.38,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,301.19,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,301.08,1.0,1.0,0.0,301.32,303.15,301.33,298.14,302.88,302.91,297.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388500.0,304.34,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,304.46,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.64,303.15,285.15,0.0,0.0,301.38,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,301.19,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,301.08,1.0,1.0,0.0,301.32,303.15,301.25,298.18,302.88,302.91,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388800.0,304.34,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,304.46,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.64,303.15,285.15,0.0,0.0,301.38,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,301.19,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,301.08,1.0,1.0,0.0,301.32,303.15,301.15,298.21,302.88,302.91,297.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389100.0,304.34,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,304.46,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.63,303.15,285.15,0.0,0.0,301.38,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,301.19,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,301.08,1.0,1.0,0.0,301.32,303.15,301.02,298.2,302.88,302.91,297.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389400.0,304.34,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,304.45,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.63,303.15,285.15,0.0,0.0,301.38,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,301.19,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,301.08,1.0,1.0,0.0,301.32,303.15,300.87,298.18,302.88,302.91,297.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.15,410.0,0.04,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389700.0,304.33,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,304.45,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.63,303.15,285.15,0.0,0.0,301.39,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,301.19,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,301.08,1.0,1.0,0.0,301.32,303.15,300.7,298.13,302.88,302.91,297.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.1,410.0,0.05,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390000.0,304.33,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,304.44,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.62,303.15,285.15,0.0,0.0,301.38,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,301.08,1.0,1.0,0.0,301.32,303.15,300.51,298.08,302.88,302.91,297.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390300.0,304.33,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,304.44,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.62,303.15,285.15,0.0,0.0,301.38,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,301.32,303.15,300.31,298.01,302.88,302.91,297.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390600.0,304.32,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,304.43,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.62,303.15,285.15,0.0,0.0,301.38,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,301.32,303.15,300.11,297.94,302.88,302.91,297.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390900.0,304.32,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,304.43,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.61,303.15,285.15,0.0,0.0,301.38,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,301.31,303.15,299.91,297.88,302.88,302.91,297.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391200.0,304.31,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,304.43,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.6,303.15,285.15,0.0,0.0,301.38,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,301.31,303.15,299.72,297.81,302.88,302.91,297.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.17,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391500.0,304.31,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,304.42,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.59,303.15,285.15,0.0,0.0,301.38,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,301.08,1.0,1.0,0.0,301.32,303.15,299.54,297.76,302.88,302.91,297.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.06,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391800.0,304.3,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,304.41,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.59,303.15,285.15,0.0,0.0,301.38,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,301.32,303.15,299.38,297.72,302.88,302.91,297.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392100.0,304.3,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,304.41,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.58,303.15,285.15,0.0,0.0,301.38,1.0,1.0,0.0,303.88,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,301.32,303.15,299.25,297.7,302.88,302.91,297.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392400.0,304.29,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.57,303.15,285.15,0.0,0.0,301.38,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,301.32,303.15,299.15,297.71,302.88,302.91,297.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392700.0,304.28,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,304.39,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.56,303.15,285.15,0.0,0.0,301.38,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,301.32,303.15,299.08,297.73,302.88,302.91,297.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393000.0,304.28,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,304.39,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.56,303.15,285.15,0.0,0.0,301.38,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,301.32,303.15,299.02,297.74,302.88,302.91,297.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
