time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18418200.0,303.92,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.28,303.15,296.15,295.42,302.9,302.92,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18418500.0,303.91,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.28,303.15,296.15,295.42,302.9,302.92,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18418800.0,303.91,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.28,303.15,296.15,295.42,302.9,302.92,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18419100.0,303.9,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.28,303.15,296.15,295.42,302.9,302.92,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18419400.0,303.9,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.28,303.15,296.15,295.42,302.9,302.92,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18419700.0,303.89,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.28,303.15,296.15,295.42,302.9,302.92,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18420000.0,303.89,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.28,303.15,296.15,295.42,302.9,302.92,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18420300.0,303.88,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.28,303.15,296.15,295.42,302.9,302.92,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18420600.0,303.88,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.28,303.15,296.15,295.42,302.89,302.92,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.66,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18420900.0,303.88,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.28,303.15,296.15,295.42,302.89,302.92,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18421200.0,303.87,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.28,303.15,296.15,295.42,302.89,302.92,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18421500.0,303.87,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.28,303.15,296.15,295.42,302.89,302.92,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.13,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18421800.0,303.86,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.28,303.15,296.15,295.42,302.89,302.92,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18422100.0,303.86,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.28,303.15,296.15,295.42,302.89,302.92,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18422400.0,303.85,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.28,303.15,296.15,295.42,302.89,302.92,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.07,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18422700.0,303.85,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.29,303.15,296.15,295.42,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.08,410.0,0.36,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423000.0,303.85,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.29,303.15,296.15,295.42,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.04,410.0,0.03,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423300.0,303.84,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.29,303.15,296.15,295.42,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423600.0,303.84,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.29,303.15,296.15,295.42,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423900.0,303.85,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.29,303.15,296.15,295.42,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18424200.0,303.86,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.29,303.15,296.15,295.42,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18424500.0,303.87,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,303.91,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.29,303.15,296.15,295.42,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18424800.0,303.89,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.29,303.15,296.15,295.42,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18425100.0,303.91,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.29,303.15,296.2,295.44,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18425400.0,303.94,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.29,303.15,296.34,295.49,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18425700.0,303.96,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.29,303.15,296.55,295.56,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426000.0,303.99,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,303.94,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.29,303.15,296.82,295.64,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426300.0,304.02,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.29,303.15,297.13,295.74,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426600.0,304.06,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.29,303.15,297.46,295.84,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426900.0,304.09,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.29,303.15,297.81,295.94,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18427200.0,304.13,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.29,303.15,298.15,296.04,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18427500.0,304.16,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.7,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.29,303.15,298.47,296.12,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18427800.0,304.2,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.71,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.29,303.15,298.75,296.2,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18428100.0,304.23,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.29,303.15,298.99,296.27,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18428400.0,304.26,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.73,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.29,303.15,299.15,296.33,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18428700.0,304.3,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.29,303.15,299.26,296.38,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.4,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429000.0,304.33,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.75,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.29,303.15,299.35,296.45,302.89,302.92,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429300.0,304.37,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.29,303.15,299.42,296.51,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429600.0,304.41,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.72,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.29,303.15,299.48,296.59,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.22,410.0,0.02,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429900.0,304.46,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.16,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.74,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.29,303.15,299.54,296.67,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18430200.0,304.5,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.76,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.8,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.29,303.15,299.59,296.75,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.09,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18430500.0,304.53,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.19,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.78,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.29,303.15,299.64,296.84,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18430800.0,304.58,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.14,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.79,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.83,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.28,303.15,299.71,296.93,302.89,302.92,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18431100.0,304.62,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.16,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.81,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.28,303.15,299.78,297.01,302.89,302.92,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18431400.0,304.66,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.17,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.23,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.82,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.86,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.28,303.15,299.88,297.1,302.89,302.92,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18431700.0,304.7,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.19,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.0,303.84,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.88,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.28,303.15,300.0,297.19,302.89,302.92,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432000.0,304.74,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.0,304.26,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.0,303.85,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.28,303.15,300.15,297.27,302.89,302.92,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432300.0,304.78,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.0,304.27,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.0,303.87,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.28,303.15,300.32,297.34,302.89,302.92,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432600.0,304.82,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.0,304.28,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.0,303.89,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.28,303.15,300.48,297.41,302.89,302.92,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432900.0,304.85,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.26,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.0,304.3,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.0,303.9,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.28,303.15,300.65,297.47,302.89,302.92,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18433200.0,304.88,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.28,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.0,304.31,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.0,303.92,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.28,303.15,300.82,297.53,302.89,302.92,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18433500.0,304.91,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.3,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.32,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.93,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.28,303.15,300.98,297.58,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.05,410.0,0.05,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18433800.0,304.94,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.31,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.95,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.97,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.28,303.15,301.15,297.62,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18434100.0,304.97,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.35,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.96,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.28,303.15,301.32,297.66,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18434400.0,305.0,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.35,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.36,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.98,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,304.0,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.28,303.15,301.48,297.69,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18434700.0,305.03,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.37,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.36,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,303.99,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.28,303.15,301.65,297.71,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435000.0,305.06,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.37,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,304.01,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.28,303.15,301.82,297.73,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435300.0,305.09,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.42,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.38,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,304.02,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.28,303.15,301.98,297.74,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435600.0,305.11,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.45,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,304.03,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.28,303.15,302.15,297.74,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435900.0,305.14,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.47,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.41,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.0,304.04,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.28,303.15,302.32,297.73,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18436200.0,305.16,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.5,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.42,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.0,304.05,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,304.07,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.28,303.15,302.48,297.68,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18436500.0,305.19,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.52,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.0,304.43,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.0,304.06,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.28,303.15,302.65,297.61,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18436800.0,305.21,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.54,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.0,304.44,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.0,304.08,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.28,303.15,302.82,297.52,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18437100.0,305.23,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.57,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.0,304.46,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.0,304.09,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,304.1,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.28,303.15,302.98,297.42,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18437400.0,305.25,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.59,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.0,304.47,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.0,304.11,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.28,303.15,303.15,297.31,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18437700.0,305.27,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.62,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.0,304.48,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.0,304.12,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.13,303.15,285.15,0.0,0.0,301.05,1.0,1.0,0.0,301.28,303.15,303.32,297.2,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438000.0,305.28,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,304.64,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.0,304.49,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.0,304.14,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.14,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.28,303.15,303.48,297.1,302.89,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438300.0,305.3,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,304.67,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.0,304.51,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.0,304.16,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.15,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.28,303.15,303.65,297.02,302.89,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.86,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438600.0,305.32,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,304.69,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.0,304.52,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.16,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.28,303.15,303.82,296.95,302.89,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.12,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438900.0,305.33,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,304.72,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.0,304.53,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.17,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,303.98,296.92,302.89,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.49,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18439200.0,305.35,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,304.74,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,304.55,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.23,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.18,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,304.15,296.92,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.96,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18439500.0,305.36,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,304.77,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,304.56,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.25,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.2,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,304.28,296.94,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.22,410.0,0.02,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18439800.0,305.37,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,304.8,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.0,304.58,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.0,304.27,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.21,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.28,303.15,304.36,296.96,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.37,410.0,1.36,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18440100.0,305.39,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,304.82,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.0,304.59,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.22,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,304.38,296.97,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18440400.0,305.4,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,304.84,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,304.61,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.3,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,304.23,303.15,285.15,0.0,0.0,301.03,1.0,1.0,0.0,301.26,303.15,304.37,296.97,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.97,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18440700.0,305.41,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,304.87,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,304.62,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.32,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,304.24,303.15,285.15,0.0,0.0,301.03,1.0,1.0,0.0,301.26,303.15,304.33,296.97,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.54,410.0,0.08,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441000.0,305.41,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,304.9,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,304.63,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,304.25,303.15,285.15,0.0,0.0,301.03,1.0,1.0,0.0,301.26,303.15,304.27,296.97,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441300.0,305.42,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,304.93,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,304.64,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.34,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,304.26,303.15,285.15,0.0,0.0,301.03,1.0,1.0,0.0,301.26,303.15,304.21,296.96,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441600.0,305.43,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,304.96,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,304.65,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.35,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,304.27,303.15,285.15,0.0,0.0,301.03,1.0,1.0,0.0,301.26,303.15,304.15,296.95,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.07,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441900.0,305.44,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,304.98,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,304.66,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.36,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,304.28,303.15,285.15,0.0,0.0,301.03,1.0,1.0,0.0,301.26,303.15,304.1,296.94,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18442200.0,305.45,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.01,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,304.67,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.38,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,304.29,303.15,285.15,0.0,0.0,301.03,1.0,1.0,0.0,301.26,303.15,304.08,296.94,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18442500.0,305.45,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.04,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,304.68,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.39,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,304.3,303.15,285.15,0.0,0.0,301.03,1.0,1.0,0.0,301.26,303.15,304.09,296.93,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
