time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18442800.0,305.46,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.07,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,304.69,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,304.31,303.15,285.15,0.0,0.0,301.03,1.0,1.0,0.0,301.26,303.15,304.15,296.92,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18443100.0,305.46,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.1,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,304.7,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.41,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,304.32,303.15,285.15,0.0,0.0,301.03,1.0,1.0,0.0,301.26,303.15,304.23,296.91,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18443400.0,305.46,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.13,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,304.71,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.42,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,304.33,303.15,285.15,0.0,0.0,301.03,1.0,1.0,0.0,301.26,303.15,304.32,296.89,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18443700.0,305.47,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.15,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,304.73,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.44,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,304.34,303.15,285.15,0.0,0.0,301.03,1.0,1.0,0.0,301.26,303.15,304.4,296.85,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444000.0,305.47,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.18,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,304.74,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.45,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,304.35,303.15,285.15,0.0,0.0,301.03,1.0,1.0,0.0,301.26,303.15,304.48,296.82,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444300.0,305.47,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.2,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,304.75,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.47,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,304.36,303.15,285.15,0.0,0.0,301.03,1.0,1.0,0.0,301.26,303.15,304.57,296.78,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.04,410.0,0.33,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444600.0,305.47,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.23,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,304.76,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.48,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,304.37,303.15,285.15,0.0,0.0,301.03,1.0,1.0,0.0,301.26,303.15,304.65,296.74,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.09,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444900.0,305.47,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.25,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.0,304.77,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.0,304.5,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.38,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,304.73,296.7,302.9,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.11,410.0,0.75,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18445200.0,305.47,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.28,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.0,304.79,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.0,304.51,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.38,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,304.82,296.66,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.16,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18445500.0,305.47,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.3,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.0,304.8,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.0,304.53,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.39,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,304.9,296.63,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18445800.0,305.47,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.32,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.0,304.81,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.0,304.54,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.4,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,304.98,296.61,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18446100.0,305.47,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.34,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,304.82,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.56,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.41,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,305.07,296.6,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18446400.0,305.48,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.36,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,304.83,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.58,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.42,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,305.15,296.6,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18446700.0,305.48,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.38,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,304.85,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.59,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.43,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,305.24,296.62,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18447000.0,305.48,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.4,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,304.86,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.61,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.44,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,305.33,296.64,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18447300.0,305.49,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.42,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,304.87,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.62,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.44,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,305.42,296.66,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18447600.0,305.49,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.44,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,304.89,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.64,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.45,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,305.52,296.68,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18447900.0,305.5,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.45,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,304.9,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.65,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.46,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,305.62,296.71,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18448200.0,305.5,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.47,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,304.92,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.67,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.47,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,305.71,296.73,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18448500.0,305.51,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.49,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,304.94,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.68,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.48,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,305.8,296.76,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18448800.0,305.51,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.51,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,304.96,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.69,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.49,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,305.89,296.78,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18449100.0,305.52,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.52,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,304.98,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.71,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.5,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,305.97,296.79,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.5,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18449400.0,305.52,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.54,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.0,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.72,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.51,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,306.04,296.81,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.5,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18449700.0,305.53,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.56,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.02,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.74,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.52,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,306.1,296.81,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.5,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450000.0,305.54,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.05,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.75,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.53,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,306.15,296.81,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.5,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450300.0,305.54,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.59,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.07,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.76,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.54,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,306.18,296.8,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450600.0,305.55,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.61,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.09,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.78,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.55,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,306.21,296.78,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450900.0,305.56,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.63,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.12,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.79,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.56,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,306.22,296.76,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.48,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18451200.0,305.56,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.64,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.15,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.8,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.57,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,306.22,296.72,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.48,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18451500.0,305.57,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.66,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.17,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.81,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.58,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,306.22,296.69,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.48,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18451800.0,305.58,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.67,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.2,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.82,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.59,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,306.21,296.65,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18452100.0,305.58,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.23,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.84,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.6,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,306.2,296.6,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18452400.0,305.59,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.26,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.85,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.61,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,306.19,296.56,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18452700.0,305.6,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.29,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.86,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.63,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,306.17,296.51,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453000.0,305.6,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.73,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.31,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.87,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.64,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,306.16,296.47,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453300.0,305.61,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.34,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.88,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.65,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,306.15,296.43,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453600.0,305.62,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.76,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.37,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.89,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.66,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,306.15,296.39,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453900.0,305.62,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.41,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.9,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.67,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,306.15,296.35,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.69,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18454200.0,305.63,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.78,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.44,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.91,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.68,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,306.15,296.29,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.71,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18454500.0,305.64,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.47,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.92,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.69,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,306.15,296.23,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18454800.0,305.64,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.5,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.94,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.7,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,306.15,296.16,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.75,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18455100.0,305.65,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.53,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.95,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.71,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,306.15,296.09,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.77,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18455400.0,305.65,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.56,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.96,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.72,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,306.15,296.02,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18455700.0,305.66,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.59,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.97,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.73,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,306.15,295.95,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.82,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456000.0,305.67,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.62,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.98,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.74,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,306.15,295.89,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.86,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456300.0,305.67,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.65,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,304.99,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.75,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,306.15,295.84,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.9,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456600.0,305.68,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.68,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.01,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.76,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,306.15,295.79,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.94,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456900.0,305.68,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.02,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.77,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,306.15,295.76,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18457200.0,305.69,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.03,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.78,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,306.15,295.75,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.02,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18457500.0,305.69,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.04,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.79,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,306.13,295.75,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.05,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18457800.0,305.7,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.05,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.8,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,306.09,295.75,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.07,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18458100.0,305.7,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.05,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.81,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,306.02,295.77,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.09,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18458400.0,305.71,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.06,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.82,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,305.93,295.78,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.11,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18458700.0,305.71,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.07,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.83,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,305.82,295.81,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.12,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459000.0,305.72,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.89,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.07,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.84,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,305.71,295.83,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.13,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459300.0,305.72,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.91,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.08,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.84,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,305.6,295.86,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.14,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459600.0,305.72,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.94,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.08,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.85,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,305.48,295.89,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.15,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459900.0,305.72,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.96,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.08,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.86,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,305.38,295.92,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.15,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18460200.0,305.73,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.98,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.08,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.87,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,305.28,295.95,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.15,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18460500.0,305.73,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,306.0,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.09,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.87,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,305.2,295.98,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.13,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18460800.0,305.73,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,306.02,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.09,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.88,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,305.15,296.0,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.11,410.0,0.02,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18461100.0,305.73,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,306.04,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.09,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.89,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,305.12,296.03,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.06,410.0,0.02,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18461400.0,305.73,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,306.06,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.1,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.9,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,305.1,296.07,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.98,410.0,0.03,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18461700.0,305.74,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,306.08,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.0,305.1,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.9,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,305.1,296.12,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.89,410.0,0.03,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18462000.0,305.74,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,306.1,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.11,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.91,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,305.1,296.17,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.8,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18462300.0,305.74,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,306.12,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.11,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,304.92,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,305.11,296.22,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.73,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18462600.0,305.74,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,306.13,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.12,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,304.92,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.26,303.15,305.13,296.28,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18462900.0,305.74,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,306.15,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.12,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,304.93,303.15,285.15,0.0,0.0,301.03,1.0,1.0,0.0,301.26,303.15,305.15,296.34,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18463200.0,305.74,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,306.17,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.12,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,304.93,303.15,285.15,0.0,0.0,301.03,1.0,1.0,0.0,301.26,303.15,305.16,296.4,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18463500.0,305.74,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,306.18,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.13,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,304.94,303.15,285.15,0.0,0.0,301.03,1.0,1.0,0.0,301.26,303.15,305.17,296.46,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18463800.0,305.74,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,306.2,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.13,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,304.95,303.15,285.15,0.0,0.0,301.03,1.0,1.0,0.0,301.26,303.15,305.18,296.51,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.67,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18464100.0,305.74,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,306.21,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.14,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,304.95,303.15,285.15,0.0,0.0,301.03,1.0,1.0,0.0,301.26,303.15,305.17,296.56,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.68,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18464400.0,305.74,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,306.22,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.14,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,304.96,303.15,285.15,0.0,0.0,301.03,1.0,1.0,0.0,301.26,303.15,305.15,296.6,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.68,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18464700.0,305.74,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,306.23,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.14,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,304.96,303.15,285.15,0.0,0.0,301.03,1.0,1.0,0.0,301.26,303.15,305.13,296.65,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.69,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18465000.0,305.74,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,306.24,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.15,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,304.97,303.15,285.15,0.0,0.0,301.03,1.0,1.0,0.0,301.26,303.15,305.11,296.71,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.69,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18465300.0,305.74,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,306.24,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.15,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,304.97,303.15,285.15,0.0,0.0,301.03,1.0,1.0,0.0,301.26,303.15,305.09,296.77,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.7,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18465600.0,305.74,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,306.24,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.15,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,304.97,303.15,285.15,0.0,0.0,301.03,1.0,1.0,0.0,301.26,303.15,305.06,296.84,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18465900.0,305.74,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,306.24,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.15,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,304.97,303.15,285.15,0.0,0.0,301.03,1.0,1.0,0.0,301.26,303.15,305.03,296.9,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18466200.0,305.74,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,306.24,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.15,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,304.98,303.15,285.15,0.0,0.0,301.03,1.0,1.0,0.0,301.26,303.15,304.98,296.96,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.74,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18466500.0,305.73,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,306.24,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.15,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,304.98,303.15,285.15,0.0,0.0,301.03,1.0,1.0,0.0,301.26,303.15,304.92,297.01,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.74,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18466800.0,305.73,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,306.24,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.15,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,304.98,303.15,285.15,0.0,0.0,301.03,1.0,1.0,0.0,301.26,303.15,304.83,297.04,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.74,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18467100.0,305.73,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,306.23,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.15,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,304.98,303.15,285.15,0.0,0.0,301.03,1.0,1.0,0.0,301.26,303.15,304.71,297.05,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.74,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
