time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18517200.0,305.53,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.0,305.09,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.19,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.68,303.15,285.15,0.0,0.0,301.13,1.0,1.0,0.0,304.81,303.15,285.15,0.0,0.0,301.02,1.0,1.0,0.0,301.25,303.15,299.22,296.28,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18517500.0,305.56,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.0,305.1,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.21,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.69,303.15,285.15,0.0,0.0,301.13,1.0,1.0,0.0,304.82,303.15,285.15,0.0,0.0,301.02,1.0,1.0,0.0,301.25,303.15,299.47,296.33,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18517800.0,305.59,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.0,305.12,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.22,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.71,303.15,285.15,0.0,0.0,301.13,1.0,1.0,0.0,304.84,303.15,285.15,0.0,0.0,301.02,1.0,1.0,0.0,301.25,303.15,299.71,296.39,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18518100.0,305.63,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.0,305.14,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.23,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.72,303.15,285.15,0.0,0.0,301.13,1.0,1.0,0.0,304.85,303.15,285.15,0.0,0.0,301.02,1.0,1.0,0.0,301.25,303.15,299.93,296.45,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18518400.0,305.66,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.0,305.15,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.24,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.74,303.15,285.15,0.0,0.0,301.13,1.0,1.0,0.0,304.86,303.15,285.15,0.0,0.0,301.02,1.0,1.0,0.0,301.25,303.15,300.15,296.53,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18518700.0,305.69,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.0,305.17,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.26,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.76,303.15,285.15,0.0,0.0,301.13,1.0,1.0,0.0,304.87,303.15,285.15,0.0,0.0,301.02,1.0,1.0,0.0,301.25,303.15,300.35,296.62,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18519000.0,305.73,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.0,305.19,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.27,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.77,303.15,285.15,0.0,0.0,301.13,1.0,1.0,0.0,304.89,303.15,285.15,0.0,0.0,301.02,1.0,1.0,0.0,301.25,303.15,300.54,296.72,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18519300.0,305.76,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.0,305.21,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.29,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.79,303.15,285.15,0.0,0.0,301.13,1.0,1.0,0.0,304.9,303.15,285.15,0.0,0.0,301.02,1.0,1.0,0.0,301.25,303.15,300.72,296.82,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18519600.0,305.8,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.0,305.23,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.3,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.81,303.15,285.15,0.0,0.0,301.13,1.0,1.0,0.0,304.92,303.15,285.15,0.0,0.0,301.02,1.0,1.0,0.0,301.25,303.15,300.89,296.94,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18519900.0,305.83,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.0,305.25,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.31,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.83,303.15,285.15,0.0,0.0,301.13,1.0,1.0,0.0,304.93,303.15,285.15,0.0,0.0,301.02,1.0,1.0,0.0,301.25,303.15,301.05,297.05,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18520200.0,305.87,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.0,305.28,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.33,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.84,303.15,285.15,0.0,0.0,301.13,1.0,1.0,0.0,304.94,303.15,285.15,0.0,0.0,301.02,1.0,1.0,0.0,301.25,303.15,301.21,297.17,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18520500.0,305.9,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.0,305.3,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.34,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.86,303.15,285.15,0.0,0.0,301.13,1.0,1.0,0.0,304.96,303.15,285.15,0.0,0.0,301.02,1.0,1.0,0.0,301.25,303.15,301.37,297.28,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18520800.0,305.93,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.0,305.32,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.35,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.88,303.15,285.15,0.0,0.0,301.13,1.0,1.0,0.0,304.97,303.15,285.15,0.0,0.0,301.02,1.0,1.0,0.0,301.25,303.15,301.52,297.39,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18521100.0,305.96,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.0,305.34,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.37,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.89,303.15,285.15,0.0,0.0,301.13,1.0,1.0,0.0,304.99,303.15,285.15,0.0,0.0,301.02,1.0,1.0,0.0,301.25,303.15,301.67,297.5,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18521400.0,305.99,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.0,305.36,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.38,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.91,303.15,285.15,0.0,0.0,301.13,1.0,1.0,0.0,305.0,303.15,285.15,0.0,0.0,301.02,1.0,1.0,0.0,301.25,303.15,301.83,297.59,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18521700.0,306.02,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.0,305.39,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.39,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.92,303.15,285.15,0.0,0.0,301.13,1.0,1.0,0.0,305.01,303.15,285.15,0.0,0.0,301.02,1.0,1.0,0.0,301.25,303.15,301.99,297.68,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18522000.0,306.05,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.0,305.41,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.41,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.94,303.15,285.15,0.0,0.0,301.13,1.0,1.0,0.0,305.03,303.15,285.15,0.0,0.0,301.02,1.0,1.0,0.0,301.25,303.15,302.15,297.74,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18522300.0,306.07,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.0,305.43,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.42,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.95,303.15,285.15,0.0,0.0,301.13,1.0,1.0,0.0,305.04,303.15,285.15,0.0,0.0,301.02,1.0,1.0,0.0,301.25,303.15,302.32,297.8,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18522600.0,306.1,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.0,305.46,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.43,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.97,303.15,285.15,0.0,0.0,301.13,1.0,1.0,0.0,305.05,303.15,285.15,0.0,0.0,301.02,1.0,1.0,0.0,301.25,303.15,302.49,297.87,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18522900.0,306.12,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.0,305.48,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.45,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.98,303.15,285.15,0.0,0.0,301.13,1.0,1.0,0.0,305.06,303.15,285.15,0.0,0.0,301.02,1.0,1.0,0.0,301.25,303.15,302.67,297.93,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18523200.0,306.14,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.0,305.51,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.46,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,304.99,303.15,285.15,0.0,0.0,301.13,1.0,1.0,0.0,305.08,303.15,285.15,0.0,0.0,301.02,1.0,1.0,0.0,301.25,303.15,302.85,298.0,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18523500.0,306.16,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.0,305.53,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.47,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,305.0,303.15,285.15,0.0,0.0,301.13,1.0,1.0,0.0,305.09,303.15,285.15,0.0,0.0,301.02,1.0,1.0,0.0,301.25,303.15,303.03,298.06,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18523800.0,306.18,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.0,305.56,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.48,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,305.01,303.15,285.15,0.0,0.0,301.13,1.0,1.0,0.0,305.1,303.15,285.15,0.0,0.0,301.02,1.0,1.0,0.0,301.25,303.15,303.21,298.13,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18524100.0,306.2,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.49,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,305.02,303.15,285.15,0.0,0.0,301.13,1.0,1.0,0.0,305.11,303.15,285.15,0.0,0.0,301.02,1.0,1.0,0.0,301.25,303.15,303.39,298.19,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18524400.0,306.22,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.0,305.61,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.51,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,305.03,303.15,285.15,0.0,0.0,301.13,1.0,1.0,0.0,305.12,303.15,285.15,0.0,0.0,301.02,1.0,1.0,0.0,301.25,303.15,303.56,298.24,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18524700.0,306.24,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.0,305.63,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.52,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,305.04,303.15,285.15,0.0,0.0,301.13,1.0,1.0,0.0,305.13,303.15,285.15,0.0,0.0,301.02,1.0,1.0,0.0,301.25,303.15,303.72,298.28,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18525000.0,306.26,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.0,305.66,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.53,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,305.05,303.15,285.15,0.0,0.0,301.13,1.0,1.0,0.0,305.14,303.15,285.15,0.0,0.0,301.02,1.0,1.0,0.0,301.25,303.15,303.87,298.32,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.77,410.0,0.02,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18525300.0,306.28,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.54,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.0,305.07,303.15,285.15,0.0,0.0,301.13,1.0,1.0,0.0,305.15,303.15,285.15,0.0,0.0,301.02,1.0,1.0,0.0,301.25,303.15,304.02,298.35,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.91,410.0,0.17,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18525600.0,306.29,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.0,305.55,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.0,305.08,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,305.17,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,304.15,298.36,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.98,410.0,1.17,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18525900.0,306.31,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.0,305.56,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.0,305.1,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,305.18,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,301.27,303.15,304.27,298.36,302.89,302.91,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.78,410.0,0.07,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18526200.0,306.31,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.76,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.12,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,305.19,303.15,285.15,0.0,0.0,301.03,1.0,1.0,0.0,301.26,303.15,304.37,298.35,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18526500.0,306.32,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.59,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.14,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,305.2,303.15,285.15,0.0,0.0,301.03,1.0,1.0,0.0,301.26,303.15,304.47,298.33,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.33,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18526800.0,306.33,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.6,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.0,305.16,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,305.21,303.15,285.15,0.0,0.0,301.03,1.0,1.0,0.0,301.25,303.15,304.56,298.31,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.28,410.0,0.06,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18527100.0,306.35,303.15,285.15,0.0,0.0,301.2,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,305.61,303.15,285.15,0.0,0.0,301.32,1.0,1.0,0.0,305.18,303.15,285.15,0.0,0.0,301.12,1.0,1.0,0.0,305.22,303.15,285.15,0.0,0.0,301.01,1.0,1.0,0.0,301.23,303.15,304.64,298.27,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18527400.0,306.36,303.15,285.15,0.0,0.0,301.19,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,301.26,1.0,1.0,0.0,305.62,303.15,285.15,0.0,0.0,301.32,1.0,1.0,0.0,305.2,303.15,285.15,0.0,0.0,301.12,1.0,1.0,0.0,305.23,303.15,285.15,0.0,0.0,301.01,1.0,1.0,0.0,301.23,303.15,304.71,298.23,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.45,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18527700.0,306.37,303.15,285.15,0.0,0.0,301.17,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.25,1.0,1.0,0.0,305.63,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.0,305.21,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.24,303.15,285.15,0.0,0.0,300.99,1.0,1.0,0.0,301.2,303.15,304.78,298.19,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18528000.0,306.38,303.15,285.15,0.0,0.0,301.17,1.0,1.0,0.0,305.91,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.0,305.63,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.0,305.22,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.25,303.15,285.15,0.0,0.0,300.98,1.0,1.0,0.0,301.2,303.15,304.85,298.14,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.65,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18528300.0,306.38,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.0,305.94,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.65,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.0,305.23,303.15,285.15,0.0,0.0,301.09,1.0,1.0,0.0,305.26,303.15,285.15,0.0,0.0,300.98,1.0,1.0,0.0,301.19,303.15,304.92,298.09,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.73,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18528600.0,306.39,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,305.97,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.66,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,305.23,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,305.27,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.17,303.15,304.99,298.04,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18528900.0,306.39,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,305.99,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.0,305.67,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,305.24,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,305.28,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.16,303.15,305.07,298.0,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.59,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18529200.0,306.39,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,306.02,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.68,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.26,303.15,285.15,0.0,0.0,301.08,1.0,1.0,0.0,305.29,303.15,285.15,0.0,0.0,300.97,1.0,1.0,0.0,301.17,303.15,305.15,297.96,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.8,410.0,0.25,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18529500.0,306.4,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,306.05,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.27,303.15,285.15,0.0,0.0,301.08,1.0,1.0,0.0,305.29,303.15,285.15,0.0,0.0,300.97,1.0,1.0,0.0,301.17,303.15,305.24,297.92,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.74,410.0,0.04,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18529800.0,306.4,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,306.07,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.29,303.15,285.15,0.0,0.0,301.08,1.0,1.0,0.0,305.3,303.15,285.15,0.0,0.0,300.97,1.0,1.0,0.0,301.17,303.15,305.33,297.87,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.67,410.0,0.03,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18530100.0,306.4,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,306.1,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.3,303.15,285.15,0.0,0.0,301.08,1.0,1.0,0.0,305.31,303.15,285.15,0.0,0.0,300.97,1.0,1.0,0.0,301.17,303.15,305.42,297.83,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.59,410.0,0.03,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18530400.0,306.4,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,306.12,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.32,303.15,285.15,0.0,0.0,301.08,1.0,1.0,0.0,305.32,303.15,285.15,0.0,0.0,300.97,1.0,1.0,0.0,301.17,303.15,305.52,297.78,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.5,410.0,0.03,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18530700.0,306.4,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,306.14,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.73,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.34,303.15,285.15,0.0,0.0,301.08,1.0,1.0,0.0,305.33,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.17,303.15,305.62,297.73,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.42,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18531000.0,306.4,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,306.17,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.35,303.15,285.15,0.0,0.0,301.08,1.0,1.0,0.0,305.34,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.17,303.15,305.71,297.68,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.34,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18531300.0,306.4,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,306.19,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.37,303.15,285.15,0.0,0.0,301.08,1.0,1.0,0.0,305.34,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.17,303.15,305.8,297.63,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.26,410.0,0.02,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18531600.0,306.4,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,306.22,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.76,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.39,303.15,285.15,0.0,0.0,301.08,1.0,1.0,0.0,305.35,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.17,303.15,305.89,297.58,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.2,410.0,0.02,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18531900.0,306.4,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,306.24,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.41,303.15,285.15,0.0,0.0,301.08,1.0,1.0,0.0,305.36,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.17,303.15,305.97,297.53,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.13,410.0,0.02,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18532200.0,306.4,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,306.26,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.78,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.43,303.15,285.15,0.0,0.0,301.08,1.0,1.0,0.0,305.37,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.17,303.15,306.04,297.49,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.07,410.0,0.02,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18532500.0,306.4,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,306.28,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.44,303.15,285.15,0.0,0.0,301.08,1.0,1.0,0.0,305.37,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.17,303.15,306.1,297.46,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.0,410.0,0.02,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18532800.0,306.4,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,306.31,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.46,303.15,285.15,0.0,0.0,301.08,1.0,1.0,0.0,305.38,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.17,303.15,306.15,297.43,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.95,410.0,0.02,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18533100.0,306.4,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.0,306.33,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.48,303.15,285.15,0.0,0.0,301.08,1.0,1.0,0.0,305.39,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.17,303.15,306.18,297.41,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.89,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18533400.0,306.41,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,306.35,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.49,303.15,285.15,0.0,0.0,301.08,1.0,1.0,0.0,305.4,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.17,303.15,306.21,297.39,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.84,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18533700.0,306.41,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,306.37,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.0,305.51,303.15,285.15,0.0,0.0,301.08,1.0,1.0,0.0,305.41,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.17,303.15,306.22,297.38,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18534000.0,306.41,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,306.39,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,305.52,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,305.42,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.17,303.15,306.22,297.38,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.74,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18534300.0,306.42,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,306.41,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,305.53,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,305.42,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.17,303.15,306.22,297.38,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.7,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18534600.0,306.42,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,306.43,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,305.54,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,305.43,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.17,303.15,306.21,297.39,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.66,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18534900.0,306.43,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,306.45,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.89,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,305.55,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,305.44,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.17,303.15,306.2,297.4,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18535200.0,306.43,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,306.47,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.91,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,305.56,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,305.45,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.17,303.15,306.19,297.4,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18535500.0,306.44,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,306.49,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.93,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,305.57,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,305.46,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.17,303.15,306.17,297.41,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.56,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18535800.0,306.44,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,306.5,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.95,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,305.47,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.17,303.15,306.16,297.42,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.54,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18536100.0,306.45,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,306.52,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.97,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,305.59,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,305.48,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.17,303.15,306.15,297.43,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.51,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18536400.0,306.45,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,306.54,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,305.99,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,305.6,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,305.49,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.17,303.15,306.15,297.43,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18536700.0,306.46,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,306.56,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,306.02,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,305.61,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,305.5,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.17,303.15,306.15,297.43,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.46,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18537000.0,306.47,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,306.58,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,306.04,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,305.62,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,305.51,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.17,303.15,306.15,297.43,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.44,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18537300.0,306.47,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,306.6,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,306.07,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,305.63,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,305.52,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.17,303.15,306.15,297.43,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.42,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18537600.0,306.48,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,306.61,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,306.1,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,305.64,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,305.53,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.17,303.15,306.15,297.43,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18537900.0,306.49,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,306.63,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,306.13,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,305.65,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,305.54,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.17,303.15,306.15,297.43,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18538200.0,306.49,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,306.65,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,306.15,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,305.67,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,305.56,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.17,303.15,306.15,297.43,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18538500.0,306.5,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,306.66,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,306.18,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,305.68,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,305.57,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.17,303.15,306.15,297.43,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.3,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18538800.0,306.51,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,306.68,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,306.21,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.17,303.15,306.15,297.43,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.27,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18539100.0,306.52,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,306.69,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,306.25,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,305.59,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.17,303.15,306.15,297.43,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.24,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18539400.0,306.52,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,306.71,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,306.28,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,305.6,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.17,303.15,306.15,297.43,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.22,410.0,0.01,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18539700.0,306.53,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,306.72,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,306.31,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,305.61,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.17,303.15,306.15,297.43,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18540000.0,306.54,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,306.74,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,306.34,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,305.73,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,305.62,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.17,303.15,306.15,297.43,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18540300.0,306.54,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,306.75,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.0,306.37,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,305.64,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.17,303.15,306.17,297.43,302.91,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18540600.0,306.55,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,306.76,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.0,306.4,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,305.65,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.16,303.15,306.21,297.46,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18540900.0,306.56,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,306.77,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.0,306.44,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,305.76,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,305.66,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.16,303.15,306.28,297.49,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18541200.0,306.56,303.15,285.15,0.0,0.0,301.14,1.0,1.0,0.0,306.78,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.0,306.47,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,305.78,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,305.67,303.15,285.15,0.0,0.0,300.96,1.0,1.0,0.0,301.16,303.15,306.37,297.53,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18541500.0,306.57,303.15,285.15,0.0,0.0,301.13,1.0,1.0,0.0,306.79,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.0,306.5,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,301.07,1.0,1.0,0.0,305.68,303.15,285.15,0.0,0.0,300.95,1.0,1.0,0.0,301.16,303.15,306.48,297.57,302.9,302.91,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
