time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18591600.0,305.83,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.93,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,306.07,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.39,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,305.61,303.15,285.15,0.0,0.0,300.92,1.0,1.0,0.0,301.12,303.15,295.06,295.06,302.9,302.9,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591900.0,305.83,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.92,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,306.06,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.39,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,305.61,303.15,285.15,0.0,0.0,300.92,1.0,1.0,0.0,301.12,303.15,295.05,295.05,302.9,302.9,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592200.0,305.82,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.91,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,306.05,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.38,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,305.6,303.15,285.15,0.0,0.0,300.92,1.0,1.0,0.0,301.12,303.15,295.05,295.05,302.9,302.9,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592500.0,305.81,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.91,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,306.05,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.38,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,305.6,303.15,285.15,0.0,0.0,300.92,1.0,1.0,0.0,301.12,303.15,295.05,295.05,302.9,302.9,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592800.0,305.81,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.9,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,306.04,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.37,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,305.6,303.15,285.15,0.0,0.0,300.92,1.0,1.0,0.0,301.12,303.15,295.05,295.05,302.9,302.9,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593100.0,305.8,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.9,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,306.03,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.37,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,305.59,303.15,285.15,0.0,0.0,300.92,1.0,1.0,0.0,301.12,303.15,295.06,295.06,302.9,302.9,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593400.0,305.8,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.89,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,306.03,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.36,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,305.59,303.15,285.15,0.0,0.0,300.92,1.0,1.0,0.0,301.12,303.15,295.08,295.08,302.9,302.9,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593700.0,305.79,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,306.02,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.36,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,305.59,303.15,285.15,0.0,0.0,300.92,1.0,1.0,0.0,301.12,303.15,295.11,295.11,302.9,302.9,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594000.0,305.79,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,306.01,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.36,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,305.59,303.15,285.15,0.0,0.0,300.92,1.0,1.0,0.0,301.12,303.15,295.15,295.15,302.9,302.9,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594300.0,305.78,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,306.01,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.35,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,300.92,1.0,1.0,0.0,301.12,303.15,295.2,295.14,302.9,302.9,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594600.0,305.78,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,306.0,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.35,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,300.92,1.0,1.0,0.0,301.12,303.15,295.25,295.14,302.9,302.9,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594900.0,305.77,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,306.0,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.35,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,300.92,1.0,1.0,0.0,301.12,303.15,295.31,295.14,302.9,302.9,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595200.0,305.77,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,305.99,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.34,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,300.92,1.0,1.0,0.0,301.12,303.15,295.37,295.15,302.9,302.9,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595500.0,305.76,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,305.99,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.34,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,300.92,1.0,1.0,0.0,301.12,303.15,295.45,295.16,302.9,302.9,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595800.0,305.76,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,305.98,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.34,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,305.57,303.15,285.15,0.0,0.0,300.92,1.0,1.0,0.0,301.12,303.15,295.52,295.17,302.9,302.9,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596100.0,305.76,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,305.98,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.34,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,305.57,303.15,285.15,0.0,0.0,300.92,1.0,1.0,0.0,301.12,303.15,295.61,295.2,302.9,302.9,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596400.0,305.75,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,305.97,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.33,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,305.57,303.15,285.15,0.0,0.0,300.92,1.0,1.0,0.0,301.12,303.15,295.71,295.23,302.9,302.9,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596700.0,305.76,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,305.97,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.34,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,305.57,303.15,285.15,0.0,0.0,300.92,1.0,1.0,0.0,301.12,303.15,295.81,295.26,302.9,302.9,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597000.0,305.76,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,305.97,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.34,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,305.57,303.15,285.15,0.0,0.0,300.92,1.0,1.0,0.0,301.12,303.15,295.91,295.31,302.9,302.9,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597300.0,305.78,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,305.97,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.34,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,305.57,303.15,285.15,0.0,0.0,300.92,1.0,1.0,0.0,301.12,303.15,296.03,295.36,302.9,302.9,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597600.0,305.79,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,305.97,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.35,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,305.57,303.15,285.15,0.0,0.0,300.92,1.0,1.0,0.0,301.12,303.15,296.15,295.42,302.9,302.9,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597900.0,305.82,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,305.97,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.36,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,300.92,1.0,1.0,0.0,301.12,303.15,296.28,295.5,302.9,302.9,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598200.0,305.84,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,305.98,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.37,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,300.92,1.0,1.0,0.0,301.12,303.15,296.41,295.58,302.9,302.9,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598500.0,305.87,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,305.98,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.38,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,305.59,303.15,285.15,0.0,0.0,300.92,1.0,1.0,0.0,301.12,303.15,296.56,295.67,302.9,302.9,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598800.0,305.91,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,305.99,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.4,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,305.6,303.15,285.15,0.0,0.0,300.92,1.0,1.0,0.0,301.12,303.15,296.71,295.77,302.9,302.9,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599100.0,305.94,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,306.0,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.41,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,305.61,303.15,285.15,0.0,0.0,300.92,1.0,1.0,0.0,301.12,303.15,296.86,295.87,302.9,302.9,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599400.0,305.98,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.89,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,306.01,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.42,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,305.62,303.15,285.15,0.0,0.0,300.92,1.0,1.0,0.0,301.12,303.15,297.02,295.98,302.9,302.9,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599700.0,306.01,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.9,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,306.02,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.44,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,305.63,303.15,285.15,0.0,0.0,300.92,1.0,1.0,0.0,301.12,303.15,297.2,296.1,302.9,302.9,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600000.0,306.05,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.91,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,306.03,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.45,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,305.64,303.15,285.15,0.0,0.0,300.92,1.0,1.0,0.0,301.12,303.15,297.37,296.22,302.9,302.9,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600300.0,306.08,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.92,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,306.04,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.47,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,305.65,303.15,285.15,0.0,0.0,300.92,1.0,1.0,0.0,301.12,303.15,297.56,296.35,302.9,302.9,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600600.0,306.12,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.93,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,306.05,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.48,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,305.66,303.15,285.15,0.0,0.0,300.92,1.0,1.0,0.0,301.12,303.15,297.75,296.48,302.9,302.9,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600900.0,306.15,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.95,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,306.06,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.49,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,305.67,303.15,285.15,0.0,0.0,300.92,1.0,1.0,0.0,301.12,303.15,297.95,296.61,302.9,302.9,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601200.0,306.19,303.15,285.15,0.0,0.0,301.1,1.0,1.0,0.0,305.96,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.0,306.07,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.0,305.51,303.15,285.15,0.0,0.0,301.04,1.0,1.0,0.0,305.68,303.15,285.15,0.0,0.0,300.92,1.0,1.0,0.0,301.12,303.15,298.15,296.74,302.9,302.9,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,298.9,300.72,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601500.0,304.44,297.15,293.15,0.0,0.0,296.82,1.0,1.0,0.53,304.56,297.15,293.15,0.0,0.0,296.82,1.0,1.0,0.56,304.54,297.15,293.15,0.0,0.0,296.82,1.0,1.0,0.41,304.06,297.15,293.15,0.0,0.0,296.82,1.0,1.0,0.56,304.11,297.15,293.15,0.0,0.0,296.82,1.0,1.0,2.66,296.82,291.15,298.37,296.88,298.37,304.4,296.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.05,0.0,298.67,410.0,9825.2,0.0,13465.74,1.0,283.8,296.2,300.3,301.21,293.15,293.15,283.15,18031.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4589.5,0.0,44.13,2275.33,0.0,257.95,0.26,1.0,0.0,3.0,1.0,0.0
18601800.0,304.02,297.15,293.15,0.0,0.0,296.96,1.0,1.0,0.53,304.09,297.15,293.15,0.0,0.0,296.96,1.0,1.0,0.56,304.07,297.15,293.15,0.0,0.0,296.96,1.0,1.0,0.41,303.59,297.15,293.15,0.0,0.0,296.96,1.0,1.0,0.56,303.55,297.15,293.15,0.0,0.0,296.96,1.0,1.0,2.66,296.96,291.15,298.62,297.03,298.61,303.95,296.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,10316.5,0.0,13465.74,1.0,283.79,295.89,299.89,300.49,293.15,293.15,283.15,18003.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4468.67,0.0,44.03,2275.33,0.0,61.66,0.26,1.0,0.0,3.0,1.0,0.0
18602100.0,303.95,297.15,293.15,0.0,0.0,297.16,1.0,1.0,0.53,303.98,297.15,293.15,0.0,0.0,297.16,1.0,1.0,0.56,303.96,297.15,293.15,0.0,0.0,297.16,1.0,1.0,0.41,303.5,297.15,293.15,0.0,0.0,297.16,1.0,1.0,0.56,303.42,297.15,293.15,0.0,0.0,297.16,1.0,1.0,2.66,297.16,291.15,298.88,297.19,298.88,303.86,297.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,10487.47,0.0,13465.74,1.0,283.8,296.09,300.19,300.85,293.15,293.15,283.15,18000.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4576.86,0.0,44.02,2275.33,0.0,90.58,0.26,1.0,0.0,3.0,1.0,0.0
18602400.0,303.96,297.15,293.15,0.0,0.0,297.37,1.0,1.0,0.53,303.96,297.15,293.15,0.0,0.0,297.37,1.0,1.0,0.56,303.94,297.15,293.15,0.0,0.0,297.37,1.0,1.0,0.41,303.48,297.15,293.15,0.0,0.0,297.37,1.0,1.0,0.56,303.4,297.15,293.15,0.0,0.0,297.37,1.0,1.0,2.66,297.37,291.15,299.15,297.35,299.15,303.85,297.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,10662.82,0.0,13465.74,1.0,283.81,296.31,300.35,301.02,293.15,293.15,283.15,18000.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4672.3,0.0,44.02,2275.33,0.0,91.86,0.26,1.0,0.0,3.0,1.0,0.0
18602700.0,303.99,297.15,293.15,0.0,0.0,297.58,1.0,1.0,0.53,303.97,297.15,293.15,0.0,0.0,297.58,1.0,1.0,0.56,303.94,297.15,293.15,0.0,0.0,297.58,1.0,1.0,0.41,303.49,297.15,293.15,0.0,0.0,297.58,1.0,1.0,0.56,303.41,297.15,293.15,0.0,0.0,297.58,1.0,1.0,2.66,297.58,291.15,299.43,297.51,299.43,303.87,297.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,10840.98,0.0,13465.74,1.0,283.82,296.53,300.51,301.2,293.15,293.15,283.15,18000.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4770.6,0.0,44.02,2275.33,0.0,93.79,0.26,1.0,0.0,3.0,1.0,0.0
18603000.0,304.04,297.15,293.15,0.0,0.0,297.79,1.0,1.0,0.53,303.98,297.15,293.15,0.0,0.0,297.79,1.0,1.0,0.56,303.96,297.15,293.15,0.0,0.0,297.79,1.0,1.0,0.41,303.51,297.15,293.15,0.0,0.0,297.79,1.0,1.0,0.56,303.42,297.15,293.15,0.0,0.0,297.79,1.0,1.0,2.66,297.79,291.15,299.71,297.66,299.71,303.89,297.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,11024.39,0.0,13465.74,1.0,283.83,296.75,300.66,301.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4869.46,0.0,44.02,2275.33,0.0,95.97,0.26,1.0,0.0,3.0,1.0,0.0
18603300.0,304.09,297.15,293.15,0.0,0.0,298.04,1.0,1.0,0.53,304.0,297.15,293.15,0.0,0.0,298.04,1.0,1.0,0.56,303.98,297.15,293.15,0.0,0.0,298.04,1.0,1.0,0.41,303.54,297.15,293.15,0.0,0.0,298.04,1.0,1.0,0.56,303.45,297.15,293.15,0.0,0.0,298.04,1.0,1.0,2.66,298.04,291.15,299.99,297.8,299.99,303.93,298.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,11216.34,0.0,13465.74,1.0,283.84,296.98,300.81,301.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4969.65,0.0,44.02,2275.33,0.0,98.5,0.26,1.0,0.0,3.0,1.0,0.0
18603600.0,304.15,297.15,293.15,0.0,0.0,298.28,1.0,1.0,0.53,304.03,297.15,293.15,0.0,0.0,298.28,1.0,1.0,0.56,304.01,297.15,293.15,0.0,0.0,298.28,1.0,1.0,0.41,303.57,297.15,293.15,0.0,0.0,298.28,1.0,1.0,0.56,303.48,297.15,293.15,0.0,0.0,298.28,1.0,1.0,2.66,298.28,291.15,300.26,297.93,300.26,303.97,298.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,11392.94,0.0,13465.74,1.0,283.85,297.2,300.93,301.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5067.23,0.0,44.02,2275.33,0.0,101.32,0.26,1.0,0.0,3.0,1.0,0.0
18603900.0,304.21,297.15,293.15,0.0,0.0,298.51,1.0,1.0,0.53,304.07,297.15,293.15,0.0,0.0,298.51,1.0,1.0,0.56,304.04,297.15,293.15,0.0,0.0,298.51,1.0,1.0,0.41,303.61,297.15,293.15,0.0,0.0,298.51,1.0,1.0,0.56,303.51,297.15,293.15,0.0,0.0,298.51,1.0,1.0,2.66,298.51,291.15,300.52,298.04,300.52,304.01,298.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,11559.26,0.0,13465.74,1.0,283.86,297.42,301.04,301.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5159.12,0.0,44.02,2275.33,0.0,104.51,0.26,1.0,0.0,3.0,1.0,0.0
18604200.0,304.27,297.15,293.15,0.0,0.0,298.72,1.0,1.0,0.53,304.1,297.15,293.15,0.0,0.0,298.72,1.0,1.0,0.56,304.07,297.15,293.15,0.0,0.0,298.72,1.0,1.0,0.41,303.64,297.15,293.15,0.0,0.0,298.72,1.0,1.0,0.56,303.54,297.15,293.15,0.0,0.0,298.72,1.0,1.0,2.66,298.72,291.15,300.75,298.12,300.75,304.05,298.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,11711.61,0.0,13465.74,1.0,283.87,297.62,301.12,301.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5243.02,0.0,44.02,2275.33,0.0,108.02,0.26,1.0,0.0,3.0,1.0,0.0
18604500.0,304.32,297.15,293.15,0.0,0.0,298.91,1.0,1.0,0.53,304.13,297.15,293.15,0.0,0.0,298.91,1.0,1.0,0.56,304.1,297.15,293.15,0.0,0.0,298.91,1.0,1.0,0.41,303.68,297.15,293.15,0.0,0.0,298.91,1.0,1.0,0.56,303.58,297.15,293.15,0.0,0.0,298.91,1.0,1.0,2.66,298.91,291.15,300.97,298.18,300.97,304.09,298.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,11846.76,0.0,13465.74,1.0,283.88,297.81,301.18,301.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5316.83,0.0,44.02,2275.33,0.0,112.19,0.26,1.0,0.0,3.0,1.0,0.0
18604800.0,304.37,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.53,304.16,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.56,304.13,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.41,303.71,297.15,293.15,0.0,0.0,299.08,1.0,1.0,0.56,303.61,297.15,293.15,0.0,0.0,299.08,1.0,1.0,2.66,299.08,291.15,301.15,298.21,301.15,304.13,299.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,11961.14,0.0,13465.74,1.0,283.89,297.97,301.22,301.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5378.48,0.0,44.02,2275.33,0.0,119.11,0.26,1.0,0.0,3.0,1.0,0.0
18605100.0,304.43,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.53,304.19,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.56,304.16,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.41,303.74,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.56,303.64,297.15,293.15,0.0,0.0,299.23,1.0,1.0,2.66,299.23,291.15,301.32,298.21,301.32,304.17,299.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,12069.22,0.0,13465.74,1.0,283.9,298.11,301.22,302.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5428.91,0.0,44.02,2275.33,0.0,124.91,0.26,1.0,0.0,3.0,1.0,0.0
18605400.0,304.48,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.53,304.23,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.56,304.19,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.41,303.78,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.56,303.67,297.15,293.15,0.0,0.0,299.38,1.0,1.0,2.66,299.38,291.15,301.48,298.21,301.48,304.22,299.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,12179.56,0.0,13465.74,1.0,283.9,298.25,301.21,302.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5477.78,0.0,44.02,2275.33,0.0,128.92,0.26,1.0,0.0,3.0,1.0,0.0
18605700.0,304.54,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.53,304.27,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.56,304.22,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.41,303.82,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.56,303.71,297.15,293.15,0.0,0.0,299.52,1.0,1.0,2.66,299.52,291.15,301.65,298.2,301.65,304.26,299.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,12289.96,0.0,13465.74,1.0,283.91,298.38,301.21,302.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5525.82,0.0,44.02,2275.33,0.0,133.16,0.26,1.0,0.0,3.0,1.0,0.0
18606000.0,304.6,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.53,304.31,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.56,304.26,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.41,303.86,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.56,303.74,297.15,293.15,0.0,0.0,299.67,1.0,1.0,2.66,299.67,291.15,301.82,298.19,301.82,304.31,299.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,12400.36,0.0,13465.74,1.0,283.92,298.52,301.19,302.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5572.9,0.0,44.02,2275.33,0.0,137.42,0.26,1.0,0.0,3.0,1.0,0.0
18606300.0,304.66,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.53,304.35,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.56,304.3,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.41,303.9,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.56,303.78,297.15,293.15,0.0,0.0,299.82,1.0,1.0,2.66,299.82,291.15,301.98,298.17,301.98,304.36,299.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,12510.75,0.0,13465.74,1.0,283.92,298.66,301.17,301.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5619.19,0.0,44.02,2275.33,0.0,141.61,0.26,1.0,0.0,3.0,1.0,0.0
18606600.0,304.72,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.53,304.4,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.56,304.34,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.41,303.94,297.15,293.15,0.0,0.0,299.97,1.0,1.0,0.56,303.82,297.15,293.15,0.0,0.0,299.97,1.0,1.0,2.66,299.97,291.15,302.15,298.14,302.15,304.42,299.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,12621.15,0.0,13465.74,1.0,283.93,298.8,301.15,301.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5664.84,0.0,44.02,2275.33,0.0,145.73,0.26,1.0,0.0,3.0,1.0,0.0
18606900.0,304.78,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.53,304.45,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.56,304.38,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.41,303.99,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.56,303.87,297.15,293.15,0.0,0.0,300.11,1.0,1.0,2.66,300.11,291.15,302.32,298.12,302.32,304.47,300.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,12731.54,0.0,13465.74,1.0,283.94,298.93,301.12,301.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5710.0,0.0,44.02,2275.33,0.0,149.76,0.26,1.0,0.0,3.0,1.0,0.0
18607200.0,304.84,297.15,293.15,0.0,0.0,300.26,1.0,1.0,0.53,304.5,297.15,293.15,0.0,0.0,300.26,1.0,1.0,0.56,304.42,297.15,293.15,0.0,0.0,300.26,1.0,1.0,0.41,304.03,297.15,293.15,0.0,0.0,300.26,1.0,1.0,0.56,303.91,297.15,293.15,0.0,0.0,300.26,1.0,1.0,2.66,300.26,291.15,302.48,298.09,302.48,304.52,300.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,12841.93,0.0,13465.74,1.0,283.94,299.07,301.1,301.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5754.81,0.0,44.02,2275.33,0.0,153.69,0.26,1.0,0.0,3.0,1.0,0.0
18607500.0,304.9,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.53,304.55,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.56,304.46,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.41,304.08,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.56,303.95,297.15,293.15,0.0,0.0,300.41,1.0,1.0,2.66,300.41,291.15,302.65,298.06,302.65,304.58,300.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,12952.32,0.0,13465.74,1.0,283.95,299.21,301.07,301.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5799.46,0.0,44.02,2275.33,0.0,157.5,0.26,1.0,0.0,3.0,1.0,0.0
18607800.0,304.96,297.15,293.15,0.0,0.0,300.55,1.0,1.0,0.53,304.6,297.15,293.15,0.0,0.0,300.55,1.0,1.0,0.56,304.5,297.15,293.15,0.0,0.0,300.55,1.0,1.0,0.41,304.13,297.15,293.15,0.0,0.0,300.55,1.0,1.0,0.56,304.0,297.15,293.15,0.0,0.0,300.55,1.0,1.0,2.66,300.56,291.15,302.82,298.04,302.82,304.63,300.56,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,13062.71,0.0,13465.74,1.0,283.96,299.35,301.04,301.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5844.14,0.0,44.02,2275.33,0.0,161.17,0.26,1.0,0.0,3.0,1.0,0.0
18608100.0,305.03,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.53,304.65,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.56,304.55,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.41,304.18,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.56,304.05,297.15,293.15,0.0,0.0,300.7,1.0,1.0,2.66,300.7,291.15,302.98,298.01,302.98,304.68,300.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,13173.11,0.0,13465.74,1.0,283.96,299.48,301.01,301.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5889.03,0.0,44.02,2275.33,0.0,164.67,0.26,1.0,0.0,3.0,1.0,0.0
18608400.0,305.09,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.53,304.71,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.56,304.59,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.41,304.23,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.56,304.09,297.15,293.15,0.0,0.0,300.85,1.0,1.0,2.66,300.85,291.15,303.15,297.99,303.15,304.74,300.85,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,13283.5,0.0,13465.74,1.0,283.97,299.62,300.99,301.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5934.36,0.0,44.02,2275.33,0.0,167.97,0.26,1.0,0.0,3.0,1.0,0.0
18608700.0,305.14,297.15,293.15,0.0,0.0,301.0,1.0,1.0,0.53,304.76,297.15,293.15,0.0,0.0,301.0,1.0,1.0,0.56,304.64,297.15,293.15,0.0,0.0,301.0,1.0,1.0,0.41,304.27,297.15,293.15,0.0,0.0,301.0,1.0,1.0,0.56,304.14,297.15,293.15,0.0,0.0,301.0,1.0,1.0,2.66,301.0,291.15,303.32,297.97,303.32,304.79,301.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,13393.89,0.0,13465.74,1.0,283.98,299.76,300.97,301.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5979.77,0.0,44.02,2275.33,0.0,171.62,0.26,1.0,0.0,3.0,1.0,0.0
18609000.0,305.2,297.15,293.15,0.0,0.0,301.14,1.0,1.0,0.53,304.81,297.15,293.15,0.0,0.0,301.14,1.0,1.0,0.56,304.68,297.15,293.15,0.0,0.0,301.14,1.0,1.0,0.41,304.32,297.15,293.15,0.0,0.0,301.14,1.0,1.0,0.56,304.18,297.15,293.15,0.0,0.0,301.14,1.0,1.0,2.66,301.14,291.15,303.48,297.94,303.48,304.84,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,13504.28,0.0,13465.74,1.0,283.98,299.9,300.94,301.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6024.53,0.0,44.02,2275.33,0.0,175.58,0.26,1.0,0.0,3.0,1.0,0.0
18609300.0,305.25,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.53,304.86,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.56,304.72,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.41,304.36,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.56,304.22,297.15,293.15,0.0,0.0,301.29,1.0,1.0,2.66,301.29,291.15,303.65,297.91,303.65,304.88,301.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,13614.66,0.0,13465.74,1.0,283.99,300.03,300.92,301.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6068.96,0.0,44.02,2275.33,0.0,179.39,0.26,1.0,0.0,3.0,1.0,0.0
18609600.0,305.3,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.53,304.91,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.56,304.76,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.41,304.4,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.56,304.26,297.15,293.15,0.0,0.0,301.44,1.0,1.0,2.66,301.44,291.15,303.82,297.89,303.82,304.93,301.44,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,13725.05,0.0,13465.75,1.0,284.0,300.17,300.89,301.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6113.42,0.0,44.02,2275.33,0.0,182.97,0.26,1.0,0.0,3.0,1.0,0.0
18609900.0,305.35,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.53,304.96,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.56,304.8,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.41,304.45,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.56,304.3,297.15,293.15,0.0,0.0,301.59,1.0,1.0,2.66,301.59,291.15,303.98,297.86,303.98,304.98,301.59,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.66,410.0,13835.44,0.0,13465.78,1.0,284.01,300.31,300.87,301.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6158.25,0.0,44.02,2275.33,0.0,186.29,0.26,1.0,0.0,3.0,1.0,0.0
18610200.0,305.4,297.15,293.15,0.0,0.0,301.73,1.0,1.0,0.53,305.01,297.15,293.15,0.0,0.0,301.73,1.0,1.0,0.56,304.84,297.15,293.15,0.0,0.0,301.73,1.0,1.0,0.41,304.49,297.15,293.15,0.0,0.0,301.73,1.0,1.0,0.56,304.35,297.15,293.15,0.0,0.0,301.73,1.0,1.0,2.66,301.73,291.15,304.15,297.84,304.15,305.02,301.74,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.65,410.0,13945.84,0.0,13465.83,1.0,284.01,300.45,300.85,301.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6203.84,0.0,44.02,2275.33,0.0,189.3,0.26,1.0,0.0,3.0,1.0,0.0
18610500.0,305.44,297.15,293.15,0.0,0.0,301.88,1.0,1.0,0.53,305.06,297.15,293.15,0.0,0.0,301.88,1.0,1.0,0.56,304.88,297.15,293.15,0.0,0.0,301.88,1.0,1.0,0.41,304.53,297.15,293.15,0.0,0.0,301.88,1.0,1.0,0.56,304.39,297.15,293.15,0.0,0.0,301.88,1.0,1.0,2.66,301.88,291.15,304.32,297.83,304.32,305.07,301.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,14056.24,0.0,13465.86,1.0,284.02,300.58,300.84,301.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6250.53,0.0,44.02,2275.33,0.0,191.95,0.26,1.0,0.0,3.0,1.0,0.0
18610800.0,305.49,297.15,293.15,0.0,0.0,302.03,1.0,1.0,0.53,305.11,297.15,293.15,0.0,0.0,302.03,1.0,1.0,0.56,304.92,297.15,293.15,0.0,0.0,302.03,1.0,1.0,0.41,304.58,297.15,293.15,0.0,0.0,302.03,1.0,1.0,0.56,304.43,297.15,293.15,0.0,0.0,302.03,1.0,1.0,2.66,302.03,291.15,304.48,297.83,304.48,305.12,302.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,14166.64,0.0,13465.88,1.0,284.03,300.72,300.83,301.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6298.77,0.0,44.02,2275.33,0.0,194.2,0.26,1.0,0.0,3.0,1.0,0.0
18611100.0,305.54,297.15,293.15,0.0,0.0,302.18,1.0,1.0,0.53,305.17,297.15,293.15,0.0,0.0,302.18,1.0,1.0,0.56,304.97,297.15,293.15,0.0,0.0,302.18,1.0,1.0,0.41,304.63,297.15,293.15,0.0,0.0,302.18,1.0,1.0,0.56,304.47,297.15,293.15,0.0,0.0,302.18,1.0,1.0,2.66,302.18,291.15,304.65,297.84,304.65,305.16,302.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,14277.06,0.0,13466.0,1.0,284.03,300.86,300.84,301.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6349.0,0.0,44.02,2275.33,0.0,196.0,0.26,1.0,0.0,3.0,1.0,0.0
18611400.0,305.59,297.15,293.15,0.0,0.0,302.32,1.0,1.0,0.53,305.22,297.15,293.15,0.0,0.0,302.32,1.0,1.0,0.56,305.01,297.15,293.15,0.0,0.0,302.32,1.0,1.0,0.41,304.67,297.15,293.15,0.0,0.0,302.32,1.0,1.0,0.56,304.52,297.15,293.15,0.0,0.0,302.32,1.0,1.0,2.66,302.32,291.15,304.82,297.86,304.82,305.21,302.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,14387.48,0.0,13466.1,1.0,284.04,301.0,300.86,301.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6401.68,0.0,44.02,2275.33,0.0,197.29,0.26,1.0,0.0,3.0,1.0,0.0
18611700.0,305.63,297.15,293.15,0.0,0.0,302.47,1.0,1.0,0.53,305.27,297.15,293.15,0.0,0.0,302.47,1.0,1.0,0.56,305.05,297.15,293.15,0.0,0.0,302.47,1.0,1.0,0.41,304.72,297.15,293.15,0.0,0.0,302.47,1.0,1.0,0.56,304.56,297.15,293.15,0.0,0.0,302.47,1.0,1.0,2.66,302.47,291.15,304.98,297.9,304.98,305.26,302.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,14497.91,0.0,13466.14,1.0,284.05,301.13,300.9,301.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6457.29,0.0,44.02,2275.33,0.0,198.04,0.26,1.0,0.0,3.0,1.0,0.0
18612000.0,305.68,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.53,305.33,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.56,305.1,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.41,304.77,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.56,304.61,297.15,293.15,0.0,0.0,302.62,1.0,1.0,2.66,302.62,291.15,305.15,297.96,305.15,305.31,302.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,14608.22,0.0,13466.16,1.0,284.05,301.27,300.96,301.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6516.33,0.0,44.02,2275.33,0.0,198.19,0.26,1.0,0.0,3.0,1.0,0.0
18612300.0,305.73,297.15,293.15,0.0,0.0,302.76,1.0,1.0,0.53,305.38,297.15,293.15,0.0,0.0,302.76,1.0,1.0,0.56,305.14,297.15,293.15,0.0,0.0,302.76,1.0,1.0,0.41,304.81,297.15,293.15,0.0,0.0,302.76,1.0,1.0,0.56,304.65,297.15,293.15,0.0,0.0,302.76,1.0,1.0,2.66,302.76,291.15,305.31,298.02,305.31,305.36,302.76,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,14709.09,0.0,13466.16,1.0,284.06,301.41,301.03,301.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6575.54,0.0,44.02,2275.33,0.0,199.68,0.26,1.0,0.0,3.0,1.0,0.0
18612600.0,305.77,297.15,293.15,0.0,0.0,302.88,1.0,1.0,0.53,305.44,297.15,293.15,0.0,0.0,302.88,1.0,1.0,0.56,305.18,297.15,293.15,0.0,0.0,302.88,1.0,1.0,0.41,304.86,297.15,293.15,0.0,0.0,302.88,1.0,1.0,0.56,304.7,297.15,293.15,0.0,0.0,302.88,1.0,1.0,2.66,302.88,291.15,305.44,298.08,305.44,305.4,302.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,14796.0,0.0,13466.14,1.0,284.07,301.53,301.08,302.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6627.99,0.0,44.02,2275.33,0.0,202.26,0.26,1.0,0.0,3.0,1.0,0.0
18612900.0,305.79,297.15,293.15,0.0,0.0,302.9,1.0,1.0,0.53,305.47,297.15,293.15,0.0,0.0,302.9,1.0,1.0,0.56,305.2,297.15,293.15,0.0,0.0,302.9,1.0,1.0,0.41,304.88,297.15,293.15,0.0,0.0,302.9,1.0,1.0,0.56,304.72,297.15,293.15,0.0,0.0,302.9,1.0,1.0,2.66,302.9,291.15,305.56,298.13,305.45,305.42,302.9,1.0,1.0,0.1,0.1,0.9,0.1,5.68,0.64,5.04,-0.56,1.0,0.05,0.0,268.0,410.0,14751.09,0.0,13460.86,1.0,284.07,301.59,301.13,302.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6656.21,0.0,44.02,2275.33,0.0,204.44,0.26,1.0,0.0,3.0,1.0,0.0
18613200.0,305.82,297.15,293.15,0.0,0.0,302.95,1.0,1.0,0.53,305.52,297.15,293.15,0.0,0.0,302.95,1.0,1.0,0.56,305.24,297.15,293.15,0.0,0.0,302.95,1.0,1.0,0.41,304.92,297.15,293.15,0.0,0.0,302.95,1.0,1.0,0.56,304.76,297.15,293.15,0.0,0.0,302.95,1.0,1.0,2.66,302.95,291.15,305.67,298.17,305.51,305.46,302.95,1.0,1.0,0.13,0.13,0.87,0.13,5.69,0.75,4.93,-0.51,1.0,0.05,0.0,289.21,410.0,14820.84,0.0,13478.42,1.0,284.07,301.61,301.17,302.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6671.42,0.0,44.02,2275.33,0.0,204.36,0.26,1.0,0.0,3.0,1.0,0.0
18613500.0,305.84,297.15,293.15,0.0,0.0,302.99,1.0,1.0,0.53,305.55,297.15,293.15,0.0,0.0,302.99,1.0,1.0,0.56,305.26,297.15,293.15,0.0,0.0,302.99,1.0,1.0,0.41,304.94,297.15,293.15,0.0,0.0,302.99,1.0,1.0,0.56,304.77,297.15,293.15,0.0,0.0,302.99,1.0,1.0,2.66,302.99,291.15,305.76,298.2,305.55,305.49,302.99,1.0,1.0,0.15,0.15,0.85,0.15,5.69,0.86,4.82,-0.4,1.0,0.05,0.0,293.55,410.0,14843.46,0.0,13482.43,1.0,284.07,301.64,301.2,302.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6690.41,0.0,44.02,2275.33,0.0,205.19,0.26,1.0,0.0,3.0,1.0,0.0
18613800.0,305.86,297.15,293.15,0.0,0.0,303.02,1.0,1.0,0.53,305.58,297.15,293.15,0.0,0.0,303.02,1.0,1.0,0.56,305.27,297.15,293.15,0.0,0.0,303.02,1.0,1.0,0.41,304.96,297.15,293.15,0.0,0.0,303.02,1.0,1.0,0.56,304.79,297.15,293.15,0.0,0.0,303.02,1.0,1.0,2.66,303.02,291.15,305.84,298.23,305.58,305.51,303.02,1.0,1.0,0.18,0.18,0.82,0.18,5.69,0.94,4.75,-0.33,1.0,0.05,0.0,294.66,410.0,14864.35,0.0,13483.63,1.0,284.07,301.67,301.23,302.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6705.5,0.0,44.02,2275.33,0.0,206.12,0.26,1.0,0.0,3.0,1.0,0.0
18614100.0,305.87,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.53,305.61,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.56,305.29,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.41,304.98,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.56,304.8,297.15,293.15,0.0,0.0,303.04,1.0,1.0,2.66,303.04,291.15,305.91,298.25,305.61,305.52,303.04,1.0,1.0,0.2,0.2,0.8,0.2,5.69,1.0,4.69,-0.27,1.0,0.05,0.0,295.24,410.0,14883.76,0.0,13484.27,1.0,284.07,301.7,301.25,302.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6718.22,0.0,44.02,2275.33,0.0,207.05,0.26,1.0,0.0,3.0,1.0,0.0
18614400.0,305.88,297.15,293.15,0.0,0.0,303.07,1.0,1.0,0.53,305.65,297.15,293.15,0.0,0.0,303.07,1.0,1.0,0.56,305.3,297.15,293.15,0.0,0.0,303.07,1.0,1.0,0.41,305.0,297.15,293.15,0.0,0.0,303.07,1.0,1.0,0.56,304.82,297.15,293.15,0.0,0.0,303.07,1.0,1.0,2.66,303.07,291.15,305.96,298.26,305.64,305.54,303.07,1.0,1.0,0.22,0.22,0.78,0.22,5.69,1.07,4.62,-0.21,1.0,0.05,0.0,295.66,410.0,14901.63,0.0,13484.8,1.0,284.08,301.72,301.26,302.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6728.82,0.0,44.02,2275.33,0.0,208.07,0.26,1.0,0.0,3.0,1.0,0.0
18614700.0,305.89,297.15,293.15,0.0,0.0,303.09,1.0,1.0,0.53,305.68,297.15,293.15,0.0,0.0,303.09,1.0,1.0,0.56,305.32,297.15,293.15,0.0,0.0,303.09,1.0,1.0,0.41,305.01,297.15,293.15,0.0,0.0,303.09,1.0,1.0,0.56,304.83,297.15,293.15,0.0,0.0,303.09,1.0,1.0,2.66,303.09,291.15,306.02,298.26,305.66,305.56,303.09,1.0,1.0,0.24,0.24,0.76,0.24,5.69,1.13,4.56,-0.14,1.0,0.05,0.0,295.96,410.0,14918.13,0.0,13485.25,1.0,284.08,301.74,301.27,302.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6737.35,0.0,44.02,2275.33,0.0,209.22,0.26,1.0,0.0,3.0,1.0,0.0
18615000.0,305.9,297.15,293.15,0.0,0.0,303.11,1.0,1.0,0.53,305.71,297.15,293.15,0.0,0.0,303.11,1.0,1.0,0.56,305.33,297.15,293.15,0.0,0.0,303.11,1.0,1.0,0.41,305.03,297.15,293.15,0.0,0.0,303.11,1.0,1.0,0.56,304.85,297.15,293.15,0.0,0.0,303.11,1.0,1.0,2.66,303.11,291.15,306.06,298.26,305.69,305.58,303.11,1.0,1.0,0.26,0.26,0.74,0.26,5.69,1.2,4.49,-0.07,1.0,0.05,0.0,296.18,410.0,14933.47,0.0,13485.62,1.0,284.08,301.76,301.26,302.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6743.89,0.0,44.02,2275.33,0.0,210.49,0.26,1.0,0.0,3.0,1.0,0.0
