time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18615300.0,305.91,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.53,305.74,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.56,305.34,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.41,305.04,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.56,304.86,297.15,293.15,0.0,0.0,303.13,1.0,1.0,2.66,303.13,291.15,306.11,298.25,305.71,305.59,303.13,1.0,1.0,0.27,0.27,0.73,0.27,5.69,1.27,4.42,-0.01,1.0,0.05,0.0,296.34,410.0,14947.85,0.0,13485.94,1.0,284.08,301.78,301.25,302.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6748.48,0.0,44.02,2275.33,0.0,211.88,0.26,1.0,0.0,3.0,1.0,0.0
18615600.0,305.92,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.53,305.77,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.56,305.35,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.41,305.06,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.56,304.87,297.15,293.15,0.0,0.0,303.16,1.0,1.0,2.66,303.16,291.15,306.15,298.23,305.74,305.61,303.16,1.0,1.0,0.29,0.29,0.71,0.29,5.69,1.33,4.36,0.06,1.0,0.05,0.0,296.46,410.0,14966.65,0.0,13486.2,1.0,284.08,301.8,301.23,302.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6752.36,0.0,44.02,2275.33,0.0,213.48,0.26,1.0,0.0,3.0,1.0,0.0
18615900.0,305.92,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.53,305.79,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.56,305.37,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.41,305.07,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.56,304.88,297.15,293.15,0.0,0.0,303.18,1.0,1.0,2.66,303.18,291.15,306.18,298.19,305.76,305.62,303.18,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.39,4.3,0.12,1.0,0.05,0.0,296.55,410.0,14982.24,0.0,13486.42,1.0,284.08,301.82,301.2,302.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6753.96,0.0,44.02,2275.33,0.0,216.13,0.26,1.0,0.0,3.0,1.0,0.0
18616200.0,305.92,297.15,293.15,0.0,0.0,303.2,1.0,1.0,0.53,305.82,297.15,293.15,0.0,0.0,303.2,1.0,1.0,0.56,305.38,297.15,293.15,0.0,0.0,303.2,1.0,1.0,0.41,305.09,297.15,293.15,0.0,0.0,303.2,1.0,1.0,0.56,304.89,297.15,293.15,0.0,0.0,303.2,1.0,1.0,2.66,303.2,291.15,306.2,298.14,305.78,305.64,303.2,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.45,4.24,0.18,1.0,0.05,0.0,296.62,410.0,14993.44,0.0,13486.6,1.0,284.08,301.84,301.15,302.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6750.46,0.0,44.02,2275.33,0.0,219.35,0.26,1.0,0.0,3.0,1.0,0.0
18616500.0,305.92,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.53,305.84,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.56,305.39,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.41,305.1,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.56,304.9,297.15,293.15,0.0,0.0,303.21,1.0,1.0,2.66,303.21,291.15,306.2,298.08,305.79,305.65,303.21,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.51,4.18,0.23,1.0,0.05,0.0,296.67,410.0,15001.08,0.0,13486.76,1.0,284.08,301.85,301.08,302.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6742.57,0.0,44.02,2275.33,0.0,222.39,0.26,1.0,0.0,3.0,1.0,0.0
18616800.0,305.92,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.53,305.86,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,305.4,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.41,305.11,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,304.91,297.15,293.15,0.0,0.0,303.22,1.0,1.0,2.66,303.22,291.15,306.19,298.0,305.8,305.66,303.22,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.28,1.0,0.05,0.0,296.71,410.0,15005.72,0.0,13486.91,1.0,284.08,301.86,301.0,301.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6731.2,0.0,44.02,2275.33,0.0,225.18,0.26,1.0,0.0,3.0,1.0,0.0
18617100.0,305.92,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.53,305.88,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,305.4,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.41,305.12,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,304.92,297.15,293.15,0.0,0.0,303.22,1.0,1.0,2.66,303.22,291.15,306.17,297.91,305.81,305.66,303.22,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.6,4.09,0.33,1.0,0.05,0.0,296.75,410.0,15008.04,0.0,13487.03,1.0,284.08,301.87,300.92,301.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6717.29,0.0,44.02,2275.33,0.0,227.69,0.26,1.0,0.0,3.0,1.0,0.0
18617400.0,305.91,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.53,305.9,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,305.41,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.41,305.13,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,304.92,297.15,293.15,0.0,0.0,303.22,1.0,1.0,2.66,303.22,291.15,306.15,297.83,305.81,305.67,303.22,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.64,4.05,0.37,1.0,0.05,0.0,296.77,410.0,15008.91,0.0,13487.14,1.0,284.08,301.87,300.83,301.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6701.86,0.0,44.02,2275.33,0.0,229.88,0.26,1.0,0.0,3.0,1.0,0.0
18617700.0,305.91,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.53,305.92,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,305.42,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.41,305.14,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,304.93,297.15,293.15,0.0,0.0,303.22,1.0,1.0,2.66,303.22,291.15,306.13,297.74,305.81,305.67,303.22,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.68,4.01,0.41,1.0,0.05,0.0,296.78,410.0,15009.26,0.0,13487.3,1.0,284.08,301.87,300.74,301.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6685.98,0.0,44.02,2275.33,0.0,231.68,0.26,1.0,0.0,3.0,1.0,0.0
18618000.0,305.9,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.53,305.93,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,305.42,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.41,305.14,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,304.93,297.15,293.15,0.0,0.0,303.22,1.0,1.0,2.66,303.22,291.15,306.11,297.65,305.81,305.68,303.22,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.72,3.97,0.44,1.0,0.05,0.0,296.79,410.0,15010.03,0.0,13487.4,1.0,284.08,301.87,300.66,301.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6670.7,0.0,44.02,2275.33,0.0,233.04,0.26,1.0,0.0,3.0,1.0,0.0
18618300.0,305.9,297.15,293.15,0.0,0.0,303.23,1.0,1.0,0.53,305.95,297.15,293.15,0.0,0.0,303.23,1.0,1.0,0.56,305.43,297.15,293.15,0.0,0.0,303.23,1.0,1.0,0.41,305.15,297.15,293.15,0.0,0.0,303.23,1.0,1.0,0.56,304.93,297.15,293.15,0.0,0.0,303.23,1.0,1.0,2.66,303.23,291.15,306.1,297.58,305.81,305.68,303.23,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.75,3.94,0.47,1.0,0.05,0.0,296.81,410.0,15012.16,0.0,13487.43,1.0,284.08,301.87,300.58,301.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6657.11,0.0,44.02,2275.33,0.0,233.9,0.26,1.0,0.0,3.0,1.0,0.0
18618600.0,305.89,297.15,293.15,0.0,0.0,303.23,1.0,1.0,0.53,305.96,297.15,293.15,0.0,0.0,303.23,1.0,1.0,0.56,305.43,297.15,293.15,0.0,0.0,303.23,1.0,1.0,0.41,305.16,297.15,293.15,0.0,0.0,303.23,1.0,1.0,0.56,304.94,297.15,293.15,0.0,0.0,303.23,1.0,1.0,2.66,303.23,291.15,306.1,297.51,305.82,305.69,303.23,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.78,3.91,0.5,1.0,0.05,0.0,296.8,410.0,15016.85,0.0,13487.58,1.0,284.08,301.88,300.51,301.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6646.34,0.0,44.02,2275.33,0.0,234.21,0.26,1.0,0.0,3.0,1.0,0.0
18618900.0,305.89,297.15,293.15,0.0,0.0,303.24,1.0,1.0,0.53,305.98,297.15,293.15,0.0,0.0,303.24,1.0,1.0,0.56,305.44,297.15,293.15,0.0,0.0,303.24,1.0,1.0,0.41,305.17,297.15,293.15,0.0,0.0,303.24,1.0,1.0,0.56,304.94,297.15,293.15,0.0,0.0,303.24,1.0,1.0,2.66,303.24,291.15,306.12,297.46,305.83,305.7,303.24,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.8,3.89,0.52,1.0,0.05,0.0,296.79,410.0,15025.06,0.0,13487.71,1.0,284.08,301.88,300.46,301.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6639.4,0.0,44.02,2275.33,0.0,233.9,0.26,1.0,0.0,3.0,1.0,0.0
18619200.0,305.89,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.53,306.0,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.56,305.44,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.41,305.18,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.56,304.95,297.15,293.15,0.0,0.0,303.25,1.0,1.0,2.66,303.25,291.15,306.15,297.43,305.85,305.7,303.25,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.83,3.87,0.55,1.0,0.05,0.0,296.79,410.0,15038.06,0.0,13487.78,1.0,284.08,301.9,300.43,301.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6637.62,0.0,44.02,2275.33,0.0,232.98,0.26,1.0,0.0,3.0,1.0,0.0
18619500.0,305.88,297.15,293.15,0.0,0.0,303.27,1.0,1.0,0.53,306.01,297.15,293.15,0.0,0.0,303.27,1.0,1.0,0.56,305.44,297.15,293.15,0.0,0.0,303.27,1.0,1.0,0.41,305.18,297.15,293.15,0.0,0.0,303.27,1.0,1.0,0.56,304.95,297.15,293.15,0.0,0.0,303.27,1.0,1.0,2.66,303.27,291.15,306.2,297.43,305.87,305.7,303.27,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.85,3.84,0.57,1.0,0.05,0.0,296.8,410.0,15051.49,0.0,13487.81,1.0,284.08,301.91,300.42,301.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6642.28,0.0,44.02,2275.33,0.0,229.23,0.26,1.0,0.0,3.0,1.0,0.0
18619800.0,305.88,297.15,293.15,0.0,0.0,303.3,1.0,1.0,0.53,306.02,297.15,293.15,0.0,0.0,303.3,1.0,1.0,0.56,305.45,297.15,293.15,0.0,0.0,303.3,1.0,1.0,0.41,305.18,297.15,293.15,0.0,0.0,303.3,1.0,1.0,0.56,304.95,297.15,293.15,0.0,0.0,303.3,1.0,1.0,2.66,303.3,291.15,306.28,297.48,305.9,305.71,303.3,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.59,1.0,0.05,0.0,296.81,410.0,15075.54,0.0,13487.82,1.0,284.09,301.93,300.47,301.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6659.0,0.0,44.02,2275.33,0.0,224.11,0.26,1.0,0.0,3.0,1.0,0.0
18620100.0,305.89,297.15,293.15,0.0,0.0,303.33,1.0,1.0,0.53,306.04,297.15,293.15,0.0,0.0,303.33,1.0,1.0,0.56,305.46,297.15,293.15,0.0,0.0,303.33,1.0,1.0,0.41,305.2,297.15,293.15,0.0,0.0,303.33,1.0,1.0,0.56,304.96,297.15,293.15,0.0,0.0,303.33,1.0,1.0,2.66,303.33,291.15,306.38,297.56,305.94,305.72,303.33,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.81,0.6,1.0,0.05,0.0,296.83,410.0,15104.98,0.0,13487.82,1.0,284.09,301.96,300.55,301.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6685.58,0.0,44.02,2275.33,0.0,219.62,0.26,1.0,0.0,3.0,1.0,0.0
18620400.0,305.9,297.15,293.15,0.0,0.0,303.38,1.0,1.0,0.53,306.07,297.15,293.15,0.0,0.0,303.38,1.0,1.0,0.56,305.48,297.15,293.15,0.0,0.0,303.38,1.0,1.0,0.41,305.21,297.15,293.15,0.0,0.0,303.38,1.0,1.0,0.56,304.97,297.15,293.15,0.0,0.0,303.38,1.0,1.0,2.66,303.38,291.15,306.48,297.67,305.99,305.74,303.38,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.62,1.0,0.05,0.0,296.84,410.0,15138.34,0.0,13487.82,1.0,284.09,302.0,300.66,301.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6719.4,0.0,44.02,2275.33,0.0,215.71,0.26,1.0,0.0,3.0,1.0,0.0
18620700.0,305.91,297.15,293.15,0.0,0.0,303.42,1.0,1.0,0.53,306.09,297.15,293.15,0.0,0.0,303.42,1.0,1.0,0.56,305.5,297.15,293.15,0.0,0.0,303.42,1.0,1.0,0.41,305.23,297.15,293.15,0.0,0.0,303.42,1.0,1.0,0.56,304.99,297.15,293.15,0.0,0.0,303.42,1.0,1.0,2.66,303.42,291.15,306.6,297.8,306.04,305.76,303.42,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.63,1.0,0.05,0.0,296.85,410.0,15173.95,0.0,13487.82,1.0,284.09,302.04,300.79,301.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6758.21,0.0,44.02,2275.33,0.0,212.45,0.26,1.0,0.0,3.0,1.0,0.0
18621000.0,305.92,297.15,293.15,0.0,0.0,303.47,1.0,1.0,0.53,306.12,297.15,293.15,0.0,0.0,303.47,1.0,1.0,0.56,305.53,297.15,293.15,0.0,0.0,303.47,1.0,1.0,0.41,305.25,297.15,293.15,0.0,0.0,303.47,1.0,1.0,0.56,305.01,297.15,293.15,0.0,0.0,303.47,1.0,1.0,2.66,303.47,291.15,306.71,297.93,306.09,305.78,303.47,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,1.0,0.05,0.0,296.85,410.0,15210.32,0.0,13487.81,1.0,284.09,302.09,300.93,301.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6799.74,0.0,44.02,2275.33,0.0,209.97,0.26,1.0,0.0,3.0,1.0,0.0
18621300.0,305.93,297.15,293.15,0.0,0.0,303.52,1.0,1.0,0.53,306.15,297.15,293.15,0.0,0.0,303.52,1.0,1.0,0.56,305.55,297.15,293.15,0.0,0.0,303.52,1.0,1.0,0.41,305.27,297.15,293.15,0.0,0.0,303.52,1.0,1.0,0.56,305.03,297.15,293.15,0.0,0.0,303.52,1.0,1.0,2.66,303.52,291.15,306.82,298.07,306.15,305.8,303.52,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,1.0,0.05,0.0,296.86,410.0,15246.0,0.0,13487.8,1.0,284.1,302.13,301.07,302.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6841.69,0.0,44.02,2275.33,0.0,208.37,0.26,1.0,0.0,3.0,1.0,0.0
18621600.0,305.95,297.15,293.15,0.0,0.0,303.56,1.0,1.0,0.53,306.18,297.15,293.15,0.0,0.0,303.56,1.0,1.0,0.56,305.58,297.15,293.15,0.0,0.0,303.56,1.0,1.0,0.41,305.29,297.15,293.15,0.0,0.0,303.56,1.0,1.0,0.56,305.05,297.15,293.15,0.0,0.0,303.56,1.0,1.0,2.66,303.56,291.15,306.93,298.2,306.2,305.82,303.56,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.05,0.0,296.87,410.0,15279.52,0.0,13487.79,1.0,284.1,302.18,301.2,302.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6881.74,0.0,44.02,2275.33,0.0,207.75,0.26,1.0,0.0,3.0,1.0,0.0
18621900.0,305.96,297.15,293.15,0.0,0.0,303.61,1.0,1.0,0.53,306.2,297.15,293.15,0.0,0.0,303.61,1.0,1.0,0.56,305.61,297.15,293.15,0.0,0.0,303.61,1.0,1.0,0.41,305.31,297.15,293.15,0.0,0.0,303.61,1.0,1.0,0.56,305.07,297.15,293.15,0.0,0.0,303.61,1.0,1.0,2.66,303.61,291.15,307.02,298.31,306.25,305.85,303.61,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.05,0.0,296.88,410.0,15309.4,0.0,13487.79,1.0,284.1,302.22,301.31,302.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6917.53,0.0,44.02,2275.33,0.0,208.27,0.26,1.0,0.0,3.0,1.0,0.0
18622200.0,305.98,297.15,293.15,0.0,0.0,303.64,1.0,1.0,0.53,306.23,297.15,293.15,0.0,0.0,303.64,1.0,1.0,0.56,305.64,297.15,293.15,0.0,0.0,303.64,1.0,1.0,0.41,305.33,297.15,293.15,0.0,0.0,303.64,1.0,1.0,0.56,305.09,297.15,293.15,0.0,0.0,303.64,1.0,1.0,2.66,303.64,291.15,307.09,298.4,306.29,305.87,303.64,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.05,0.0,296.88,410.0,15334.12,0.0,13487.78,1.0,284.1,302.25,301.4,302.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6946.55,0.0,44.02,2275.33,0.0,209.96,0.26,1.0,0.0,3.0,1.0,0.0
18622500.0,305.99,297.15,293.15,0.0,0.0,303.67,1.0,1.0,0.53,306.25,297.15,293.15,0.0,0.0,303.67,1.0,1.0,0.56,305.66,297.15,293.15,0.0,0.0,303.67,1.0,1.0,0.41,305.35,297.15,293.15,0.0,0.0,303.67,1.0,1.0,0.56,305.1,297.15,293.15,0.0,0.0,303.67,1.0,1.0,2.66,303.67,291.15,307.13,298.45,306.32,305.89,303.67,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.69,1.0,0.05,0.0,296.88,410.0,15352.23,0.0,13487.79,1.0,284.1,302.28,301.46,302.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6966.66,0.0,44.02,2275.33,0.0,213.16,0.26,1.0,0.0,3.0,1.0,0.0
18622800.0,306.0,297.15,293.15,0.0,0.0,303.69,1.0,1.0,0.53,306.27,297.15,293.15,0.0,0.0,303.69,1.0,1.0,0.56,305.69,297.15,293.15,0.0,0.0,303.69,1.0,1.0,0.41,305.37,297.15,293.15,0.0,0.0,303.69,1.0,1.0,0.56,305.12,297.15,293.15,0.0,0.0,303.69,1.0,1.0,2.66,303.69,291.15,307.15,298.46,306.34,305.91,303.69,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.05,0.0,296.89,410.0,15362.04,0.0,13487.79,1.0,284.1,302.3,301.46,302.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6975.13,0.0,44.02,2275.33,0.0,217.92,0.26,1.0,0.0,3.0,1.0,0.0
18623100.0,306.03,297.15,293.15,0.0,0.0,303.71,1.0,1.0,0.53,306.31,297.15,293.15,0.0,0.0,303.71,1.0,1.0,0.56,305.74,297.15,293.15,0.0,0.0,303.71,1.0,1.0,0.41,305.41,297.15,293.15,0.0,0.0,303.71,1.0,1.0,0.56,305.16,297.15,293.15,0.0,0.0,303.71,1.0,1.0,2.66,303.71,291.15,307.15,298.42,306.36,305.94,303.71,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.7,1.0,0.05,0.0,296.89,410.0,15380.38,0.0,13487.81,1.0,284.1,302.32,301.42,302.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6974.76,0.0,44.02,2275.33,0.0,223.69,0.26,1.0,0.0,3.0,1.0,0.0
18623400.0,306.05,297.15,293.15,0.0,0.0,303.73,1.0,1.0,0.53,306.34,297.15,293.15,0.0,0.0,303.73,1.0,1.0,0.56,305.77,297.15,293.15,0.0,0.0,303.73,1.0,1.0,0.41,305.43,297.15,293.15,0.0,0.0,303.73,1.0,1.0,0.56,305.18,297.15,293.15,0.0,0.0,303.73,1.0,1.0,2.66,303.73,291.15,307.15,298.34,306.38,305.97,303.73,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.05,0.0,296.89,410.0,15390.45,0.0,13487.82,1.0,284.11,302.34,301.35,302.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6965.44,0.0,44.02,2275.33,0.0,229.35,0.26,1.0,0.0,3.0,1.0,0.0
18623700.0,306.06,297.15,293.15,0.0,0.0,303.74,1.0,1.0,0.53,306.36,297.15,293.15,0.0,0.0,303.74,1.0,1.0,0.56,305.8,297.15,293.15,0.0,0.0,303.74,1.0,1.0,0.41,305.45,297.15,293.15,0.0,0.0,303.74,1.0,1.0,0.56,305.2,297.15,293.15,0.0,0.0,303.74,1.0,1.0,2.66,303.74,291.15,307.15,298.23,306.39,305.99,303.74,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.05,0.0,296.88,410.0,15398.9,0.0,13487.84,1.0,284.11,302.35,301.23,302.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6948.84,0.0,44.02,2275.33,0.0,234.83,0.26,1.0,0.0,3.0,1.0,0.0
18624000.0,306.07,297.15,293.15,0.0,0.0,303.75,1.0,1.0,0.53,306.38,297.15,293.15,0.0,0.0,303.75,1.0,1.0,0.56,305.83,297.15,293.15,0.0,0.0,303.75,1.0,1.0,0.41,305.47,297.15,293.15,0.0,0.0,303.75,1.0,1.0,0.56,305.21,297.15,293.15,0.0,0.0,303.75,1.0,1.0,2.66,303.75,291.15,307.15,298.09,306.4,306.01,303.75,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.88,410.0,15406.53,0.0,13487.86,1.0,284.11,302.36,301.1,302.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6927.19,0.0,44.02,2275.33,0.0,240.06,0.26,1.0,0.0,3.0,1.0,0.0
18624300.0,306.08,297.15,293.15,0.0,0.0,303.76,1.0,1.0,0.53,306.4,297.15,293.15,0.0,0.0,303.76,1.0,1.0,0.56,305.86,297.15,293.15,0.0,0.0,303.76,1.0,1.0,0.41,305.48,297.15,293.15,0.0,0.0,303.76,1.0,1.0,0.56,305.23,297.15,293.15,0.0,0.0,303.76,1.0,1.0,2.66,303.76,291.15,307.15,297.95,306.42,306.02,303.76,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.88,410.0,15413.68,0.0,13487.88,1.0,284.11,302.37,300.95,301.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6902.29,0.0,44.02,2275.33,0.0,244.88,0.26,1.0,0.0,3.0,1.0,0.0
18624600.0,306.09,297.15,293.15,0.0,0.0,303.77,1.0,1.0,0.53,306.41,297.15,293.15,0.0,0.0,303.77,1.0,1.0,0.56,305.88,297.15,293.15,0.0,0.0,303.77,1.0,1.0,0.41,305.49,297.15,293.15,0.0,0.0,303.77,1.0,1.0,0.56,305.24,297.15,293.15,0.0,0.0,303.77,1.0,1.0,2.66,303.77,291.15,307.15,297.79,306.43,306.04,303.77,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.88,410.0,15420.42,0.0,13487.89,1.0,284.11,302.38,300.79,301.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6875.81,0.0,44.02,2275.33,0.0,249.11,0.26,1.0,0.0,3.0,1.0,0.0
18624900.0,306.1,297.15,293.15,0.0,0.0,303.78,1.0,1.0,0.53,306.43,297.15,293.15,0.0,0.0,303.78,1.0,1.0,0.56,305.91,297.15,293.15,0.0,0.0,303.78,1.0,1.0,0.41,305.51,297.15,293.15,0.0,0.0,303.78,1.0,1.0,0.56,305.25,297.15,293.15,0.0,0.0,303.78,1.0,1.0,2.66,303.78,291.15,307.15,297.64,306.44,306.05,303.78,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.72,1.0,0.05,0.0,296.87,410.0,15426.8,0.0,13487.91,1.0,284.11,302.39,300.64,301.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6849.38,0.0,44.02,2275.33,0.0,252.51,0.26,1.0,0.0,3.0,1.0,0.0
18625200.0,306.1,297.15,293.15,0.0,0.0,303.79,1.0,1.0,0.53,306.44,297.15,293.15,0.0,0.0,303.79,1.0,1.0,0.56,305.94,297.15,293.15,0.0,0.0,303.79,1.0,1.0,0.41,305.52,297.15,293.15,0.0,0.0,303.79,1.0,1.0,0.56,305.26,297.15,293.15,0.0,0.0,303.79,1.0,1.0,2.66,303.79,291.15,307.15,297.49,306.45,306.07,303.79,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.87,410.0,15432.87,0.0,13487.93,1.0,284.11,302.39,300.49,301.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6824.6,0.0,44.02,2275.33,0.0,254.83,0.26,1.0,0.0,3.0,1.0,0.0
18625500.0,306.11,297.15,293.15,0.0,0.0,303.79,1.0,1.0,0.53,306.45,297.15,293.15,0.0,0.0,303.79,1.0,1.0,0.56,305.96,297.15,293.15,0.0,0.0,303.79,1.0,1.0,0.41,305.53,297.15,293.15,0.0,0.0,303.79,1.0,1.0,0.56,305.27,297.15,293.15,0.0,0.0,303.79,1.0,1.0,2.66,303.79,291.15,307.15,297.37,306.45,306.08,303.79,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.87,410.0,15438.66,0.0,13487.95,1.0,284.11,302.4,300.37,301.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6803.15,0.0,44.02,2275.33,0.0,255.81,0.26,1.0,0.0,3.0,1.0,0.0
18625800.0,306.12,297.15,293.15,0.0,0.0,303.8,1.0,1.0,0.53,306.46,297.15,293.15,0.0,0.0,303.8,1.0,1.0,0.56,305.99,297.15,293.15,0.0,0.0,303.8,1.0,1.0,0.41,305.54,297.15,293.15,0.0,0.0,303.8,1.0,1.0,0.56,305.28,297.15,293.15,0.0,0.0,303.8,1.0,1.0,2.66,303.8,291.15,307.15,297.27,306.46,306.09,303.8,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.87,410.0,15444.19,0.0,13487.96,1.0,284.11,302.41,300.27,301.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6786.71,0.0,44.02,2275.33,0.0,255.25,0.26,1.0,0.0,3.0,1.0,0.0
18626100.0,306.12,297.15,293.15,0.0,0.0,303.81,1.0,1.0,0.53,306.47,297.15,293.15,0.0,0.0,303.81,1.0,1.0,0.56,306.01,297.15,293.15,0.0,0.0,303.81,1.0,1.0,0.41,305.55,297.15,293.15,0.0,0.0,303.81,1.0,1.0,0.56,305.29,297.15,293.15,0.0,0.0,303.81,1.0,1.0,2.66,303.81,291.15,307.15,297.2,306.47,306.1,303.81,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.87,410.0,15449.51,0.0,13487.97,1.0,284.11,302.41,300.2,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6776.92,0.0,44.02,2275.33,0.0,252.82,0.26,1.0,0.0,3.0,1.0,0.0
18626400.0,306.13,297.15,293.15,0.0,0.0,303.81,1.0,1.0,0.53,306.48,297.15,293.15,0.0,0.0,303.81,1.0,1.0,0.56,306.04,297.15,293.15,0.0,0.0,303.81,1.0,1.0,0.41,305.56,297.15,293.15,0.0,0.0,303.81,1.0,1.0,0.56,305.3,297.15,293.15,0.0,0.0,303.81,1.0,1.0,2.66,303.81,291.15,307.15,297.19,306.48,306.12,303.81,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,1.0,0.05,0.0,296.86,410.0,15454.66,0.0,13487.97,1.0,284.11,302.42,300.18,301.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6775.48,0.0,44.02,2275.33,0.0,248.38,0.26,1.0,0.0,3.0,1.0,0.0
18626700.0,306.13,297.15,293.15,0.0,0.0,303.81,1.0,1.0,0.53,306.49,297.15,293.15,0.0,0.0,303.81,1.0,1.0,0.56,306.06,297.15,293.15,0.0,0.0,303.81,1.0,1.0,0.41,305.57,297.15,293.15,0.0,0.0,303.81,1.0,1.0,0.56,305.31,297.15,293.15,0.0,0.0,303.81,1.0,1.0,2.66,303.81,291.15,307.15,297.22,306.49,306.13,303.81,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,1.0,0.05,0.0,296.86,410.0,15531.79,0.0,13487.98,1.0,283.96,302.42,298.22,299.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5327.75,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18627000.0,306.14,297.15,293.15,0.0,0.0,303.8,1.0,1.0,0.53,306.49,297.15,293.15,0.0,0.0,303.8,1.0,1.0,0.56,306.08,297.15,293.15,0.0,0.0,303.8,1.0,1.0,0.41,305.58,297.15,293.15,0.0,0.0,303.8,1.0,1.0,0.56,305.32,297.15,293.15,0.0,0.0,303.8,1.0,1.0,2.66,303.8,291.15,307.15,297.29,306.49,306.13,303.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.73,1.0,0.05,0.0,296.86,410.0,15584.33,0.0,13487.99,1.0,283.93,302.4,297.88,298.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5178.17,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18627300.0,306.14,297.15,293.15,0.0,0.0,303.81,1.0,1.0,0.53,306.5,297.15,293.15,0.0,0.0,303.81,1.0,1.0,0.56,306.1,297.15,293.15,0.0,0.0,303.81,1.0,1.0,0.41,305.59,297.15,293.15,0.0,0.0,303.81,1.0,1.0,0.56,305.32,297.15,293.15,0.0,0.0,303.81,1.0,1.0,2.66,303.81,291.15,307.15,297.39,306.5,306.14,303.81,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.86,410.0,15588.18,0.0,13488.0,1.0,283.93,302.4,297.96,298.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5209.38,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18627600.0,306.14,297.15,293.15,0.0,0.0,303.82,1.0,1.0,0.53,306.5,297.15,293.15,0.0,0.0,303.82,1.0,1.0,0.56,306.13,297.15,293.15,0.0,0.0,303.82,1.0,1.0,0.41,305.6,297.15,293.15,0.0,0.0,303.82,1.0,1.0,0.56,305.33,297.15,293.15,0.0,0.0,303.82,1.0,1.0,2.66,303.82,291.15,307.15,297.52,306.5,306.15,303.82,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.86,410.0,15589.57,0.0,13488.01,1.0,283.94,302.41,298.07,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5257.03,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18627900.0,306.14,297.15,293.15,0.0,0.0,303.82,1.0,1.0,0.53,306.51,297.15,293.15,0.0,0.0,303.82,1.0,1.0,0.56,306.15,297.15,293.15,0.0,0.0,303.82,1.0,1.0,0.41,305.61,297.15,293.15,0.0,0.0,303.82,1.0,1.0,0.56,305.34,297.15,293.15,0.0,0.0,303.82,1.0,1.0,2.66,303.82,291.15,307.15,297.66,306.51,306.16,303.82,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.86,410.0,15590.37,0.0,13488.02,1.0,283.94,302.42,298.21,299.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5312.06,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18628200.0,306.15,297.15,293.15,0.0,0.0,303.83,1.0,1.0,0.53,306.51,297.15,293.15,0.0,0.0,303.83,1.0,1.0,0.56,306.17,297.15,293.15,0.0,0.0,303.83,1.0,1.0,0.41,305.61,297.15,293.15,0.0,0.0,303.83,1.0,1.0,0.56,305.34,297.15,293.15,0.0,0.0,303.83,1.0,1.0,2.66,303.83,291.15,307.15,297.81,306.52,306.17,303.83,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.85,410.0,15590.77,0.0,13488.05,1.0,283.95,302.42,298.35,299.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5371.25,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18628500.0,306.15,297.15,293.15,0.0,0.0,303.83,1.0,1.0,0.53,306.52,297.15,293.15,0.0,0.0,303.83,1.0,1.0,0.56,306.19,297.15,293.15,0.0,0.0,303.83,1.0,1.0,0.41,305.62,297.15,293.15,0.0,0.0,303.83,1.0,1.0,0.56,305.35,297.15,293.15,0.0,0.0,303.83,1.0,1.0,2.66,303.83,291.15,307.15,297.96,306.52,306.18,303.83,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.84,410.0,15590.96,0.0,13488.08,1.0,283.96,302.43,298.49,299.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5431.56,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18628800.0,306.15,297.15,293.15,0.0,0.0,303.84,1.0,1.0,0.53,306.52,297.15,293.15,0.0,0.0,303.84,1.0,1.0,0.56,306.22,297.15,293.15,0.0,0.0,303.84,1.0,1.0,0.41,305.63,297.15,293.15,0.0,0.0,303.84,1.0,1.0,0.56,305.36,297.15,293.15,0.0,0.0,303.84,1.0,1.0,2.66,303.84,291.15,307.15,298.1,306.53,306.19,303.84,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.84,410.0,15591.19,0.0,13488.11,1.0,283.96,302.43,298.63,299.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5489.96,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18629100.0,306.15,297.15,293.15,0.0,0.0,303.85,1.0,1.0,0.53,306.53,297.15,293.15,0.0,0.0,303.85,1.0,1.0,0.56,306.24,297.15,293.15,0.0,0.0,303.85,1.0,1.0,0.41,305.64,297.15,293.15,0.0,0.0,303.85,1.0,1.0,0.56,305.36,297.15,293.15,0.0,0.0,303.85,1.0,1.0,2.66,303.85,291.15,307.15,298.23,306.53,306.2,303.85,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.83,410.0,15591.68,0.0,13488.13,1.0,283.97,302.44,298.76,299.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5543.48,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18629400.0,306.16,297.15,293.15,0.0,0.0,303.85,1.0,1.0,0.53,306.53,297.15,293.15,0.0,0.0,303.85,1.0,1.0,0.56,306.26,297.15,293.15,0.0,0.0,303.85,1.0,1.0,0.41,305.64,297.15,293.15,0.0,0.0,303.85,1.0,1.0,0.56,305.37,297.15,293.15,0.0,0.0,303.85,1.0,1.0,2.66,303.85,291.15,307.15,298.34,306.54,306.21,303.85,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.83,410.0,15592.67,0.0,13488.15,1.0,283.97,302.45,298.86,299.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5588.82,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18629700.0,306.16,297.15,293.15,0.0,0.0,303.86,1.0,1.0,0.53,306.53,297.15,293.15,0.0,0.0,303.86,1.0,1.0,0.56,306.29,297.15,293.15,0.0,0.0,303.86,1.0,1.0,0.41,305.65,297.15,293.15,0.0,0.0,303.86,1.0,1.0,0.56,305.38,297.15,293.15,0.0,0.0,303.86,1.0,1.0,2.66,303.86,291.15,307.15,298.42,306.55,306.21,303.86,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.83,410.0,15594.33,0.0,13488.16,1.0,283.97,302.45,298.94,299.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5623.48,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18630000.0,306.16,297.15,293.15,0.0,0.0,303.86,1.0,1.0,0.53,306.53,297.15,293.15,0.0,0.0,303.86,1.0,1.0,0.56,306.31,297.15,293.15,0.0,0.0,303.86,1.0,1.0,0.41,305.66,297.15,293.15,0.0,0.0,303.86,1.0,1.0,0.56,305.38,297.15,293.15,0.0,0.0,303.86,1.0,1.0,2.66,303.86,291.15,307.15,298.46,306.55,306.22,303.86,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.83,410.0,15596.85,0.0,13488.16,1.0,283.98,302.46,298.99,299.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5643.96,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18630300.0,306.16,297.15,293.15,0.0,0.0,303.87,1.0,1.0,0.53,306.54,297.15,293.15,0.0,0.0,303.87,1.0,1.0,0.56,306.34,297.15,293.15,0.0,0.0,303.87,1.0,1.0,0.41,305.66,297.15,293.15,0.0,0.0,303.87,1.0,1.0,0.56,305.39,297.15,293.15,0.0,0.0,303.87,1.0,1.0,2.66,303.87,291.15,307.15,298.47,306.56,306.23,303.87,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.83,410.0,15601.33,0.0,13488.14,1.0,283.98,302.46,299.01,299.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5652.78,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18630600.0,306.17,297.15,293.15,0.0,0.0,303.88,1.0,1.0,0.53,306.54,297.15,293.15,0.0,0.0,303.88,1.0,1.0,0.56,306.36,297.15,293.15,0.0,0.0,303.88,1.0,1.0,0.41,305.67,297.15,293.15,0.0,0.0,303.88,1.0,1.0,0.56,305.4,297.15,293.15,0.0,0.0,303.88,1.0,1.0,2.66,303.88,291.15,307.16,298.48,306.57,306.24,303.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.84,410.0,15607.71,0.0,13488.12,1.0,283.98,302.47,299.02,299.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5657.35,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18630900.0,306.17,297.15,293.15,0.0,0.0,303.89,1.0,1.0,0.53,306.54,297.15,293.15,0.0,0.0,303.89,1.0,1.0,0.56,306.39,297.15,293.15,0.0,0.0,303.89,1.0,1.0,0.41,305.68,297.15,293.15,0.0,0.0,303.89,1.0,1.0,0.56,305.41,297.15,293.15,0.0,0.0,303.89,1.0,1.0,2.66,303.89,291.15,307.17,298.48,306.58,306.25,303.89,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.84,410.0,15615.19,0.0,13488.1,1.0,283.98,302.48,299.02,299.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5659.13,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18631200.0,306.17,297.15,293.15,0.0,0.0,303.9,1.0,1.0,0.53,306.54,297.15,293.15,0.0,0.0,303.9,1.0,1.0,0.56,306.42,297.15,293.15,0.0,0.0,303.9,1.0,1.0,0.41,305.68,297.15,293.15,0.0,0.0,303.9,1.0,1.0,0.56,305.41,297.15,293.15,0.0,0.0,303.9,1.0,1.0,2.66,303.9,291.15,307.19,298.48,306.59,306.26,303.9,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.85,410.0,15623.21,0.0,13488.07,1.0,283.98,302.49,299.02,299.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5658.8,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18631500.0,306.17,297.15,293.15,0.0,0.0,303.91,1.0,1.0,0.53,306.54,297.15,293.15,0.0,0.0,303.91,1.0,1.0,0.56,306.44,297.15,293.15,0.0,0.0,303.91,1.0,1.0,0.41,305.69,297.15,293.15,0.0,0.0,303.91,1.0,1.0,0.56,305.42,297.15,293.15,0.0,0.0,303.91,1.0,1.0,2.66,303.91,291.15,307.2,298.47,306.6,306.27,303.91,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.86,410.0,15631.21,0.0,13488.04,1.0,283.98,302.5,299.01,299.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5656.93,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18631800.0,306.18,297.15,293.15,0.0,0.0,303.92,1.0,1.0,0.53,306.55,297.15,293.15,0.0,0.0,303.92,1.0,1.0,0.56,306.47,297.15,293.15,0.0,0.0,303.92,1.0,1.0,0.41,305.7,297.15,293.15,0.0,0.0,303.92,1.0,1.0,0.56,305.43,297.15,293.15,0.0,0.0,303.92,1.0,1.0,2.66,303.92,291.15,307.21,298.46,306.61,306.28,303.92,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.86,410.0,15638.59,0.0,13488.01,1.0,283.98,302.51,299.0,299.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5654.12,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18632100.0,306.18,297.15,293.15,0.0,0.0,303.93,1.0,1.0,0.53,306.55,297.15,293.15,0.0,0.0,303.93,1.0,1.0,0.56,306.5,297.15,293.15,0.0,0.0,303.93,1.0,1.0,0.41,305.7,297.15,293.15,0.0,0.0,303.93,1.0,1.0,0.56,305.44,297.15,293.15,0.0,0.0,303.93,1.0,1.0,2.66,303.93,291.15,307.22,298.45,306.62,306.29,303.93,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.87,410.0,15644.77,0.0,13487.98,1.0,283.98,302.51,298.99,299.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5650.96,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18632400.0,306.18,297.15,293.15,0.0,0.0,303.93,1.0,1.0,0.53,306.55,297.15,293.15,0.0,0.0,303.93,1.0,1.0,0.56,306.52,297.15,293.15,0.0,0.0,303.93,1.0,1.0,0.41,305.71,297.15,293.15,0.0,0.0,303.93,1.0,1.0,0.56,305.44,297.15,293.15,0.0,0.0,303.93,1.0,1.0,2.66,303.93,291.15,307.22,298.45,306.63,306.3,303.93,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.87,410.0,15649.19,0.0,13487.95,1.0,283.98,302.52,298.99,299.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5648.04,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18632700.0,306.18,297.15,293.15,0.0,0.0,303.94,1.0,1.0,0.53,306.54,297.15,293.15,0.0,0.0,303.94,1.0,1.0,0.56,306.55,297.15,293.15,0.0,0.0,303.94,1.0,1.0,0.41,305.72,297.15,293.15,0.0,0.0,303.94,1.0,1.0,0.56,305.45,297.15,293.15,0.0,0.0,303.94,1.0,1.0,2.66,303.94,291.15,307.22,298.44,306.63,306.31,303.94,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.88,410.0,15651.3,0.0,13487.93,1.0,283.98,302.52,298.98,299.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5645.99,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18633000.0,306.18,297.15,293.15,0.0,0.0,303.94,1.0,1.0,0.53,306.54,297.15,293.15,0.0,0.0,303.94,1.0,1.0,0.56,306.57,297.15,293.15,0.0,0.0,303.94,1.0,1.0,0.41,305.72,297.15,293.15,0.0,0.0,303.94,1.0,1.0,0.56,305.45,297.15,293.15,0.0,0.0,303.94,1.0,1.0,2.66,303.94,291.15,307.21,298.44,306.63,306.32,303.94,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.88,410.0,15650.58,0.0,13487.91,1.0,283.98,302.52,298.98,299.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5645.41,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18633300.0,306.18,297.15,293.15,0.0,0.0,303.93,1.0,1.0,0.53,306.54,297.15,293.15,0.0,0.0,303.93,1.0,1.0,0.56,306.59,297.15,293.15,0.0,0.0,303.93,1.0,1.0,0.41,305.72,297.15,293.15,0.0,0.0,303.93,1.0,1.0,0.56,305.46,297.15,293.15,0.0,0.0,303.93,1.0,1.0,2.66,303.93,291.15,307.18,298.45,306.63,306.32,303.93,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.89,410.0,15646.56,0.0,13487.9,1.0,283.98,302.52,298.98,299.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5646.79,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18633600.0,306.18,297.15,293.15,0.0,0.0,303.92,1.0,1.0,0.53,306.53,297.15,293.15,0.0,0.0,303.92,1.0,1.0,0.56,306.61,297.15,293.15,0.0,0.0,303.92,1.0,1.0,0.41,305.72,297.15,293.15,0.0,0.0,303.92,1.0,1.0,0.56,305.46,297.15,293.15,0.0,0.0,303.92,1.0,1.0,2.66,303.92,291.15,307.15,298.46,306.62,306.33,303.92,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.89,410.0,15638.55,0.0,13487.89,1.0,283.98,302.52,298.99,299.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5650.78,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18633900.0,306.18,297.15,293.15,0.0,0.0,303.91,1.0,1.0,0.53,306.53,297.15,293.15,0.0,0.0,303.91,1.0,1.0,0.56,306.63,297.15,293.15,0.0,0.0,303.91,1.0,1.0,0.41,305.72,297.15,293.15,0.0,0.0,303.91,1.0,1.0,0.56,305.46,297.15,293.15,0.0,0.0,303.91,1.0,1.0,2.66,303.91,291.15,307.1,298.47,306.6,306.33,303.91,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.89,410.0,15626.37,0.0,13487.89,1.0,283.98,302.51,299.01,299.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5654.93,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18634200.0,306.17,297.15,293.15,0.0,0.0,303.89,1.0,1.0,0.53,306.52,297.15,293.15,0.0,0.0,303.89,1.0,1.0,0.56,306.64,297.15,293.15,0.0,0.0,303.89,1.0,1.0,0.41,305.72,297.15,293.15,0.0,0.0,303.89,1.0,1.0,0.56,305.46,297.15,293.15,0.0,0.0,303.89,1.0,1.0,2.66,303.89,291.15,307.04,298.47,306.58,306.33,303.89,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.89,410.0,15610.64,0.0,13487.89,1.0,283.98,302.49,299.01,299.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5654.94,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18634500.0,306.16,297.15,293.15,0.0,0.0,303.87,1.0,1.0,0.53,306.51,297.15,293.15,0.0,0.0,303.87,1.0,1.0,0.56,306.65,297.15,293.15,0.0,0.0,303.87,1.0,1.0,0.41,305.72,297.15,293.15,0.0,0.0,303.87,1.0,1.0,0.56,305.46,297.15,293.15,0.0,0.0,303.87,1.0,1.0,2.66,303.87,291.15,306.97,298.46,306.55,306.33,303.87,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.89,410.0,15592.04,0.0,13487.9,1.0,283.98,302.47,299.0,299.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5651.08,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18634800.0,306.15,297.15,293.15,0.0,0.0,303.84,1.0,1.0,0.53,306.5,297.15,293.15,0.0,0.0,303.84,1.0,1.0,0.56,306.66,297.15,293.15,0.0,0.0,303.84,1.0,1.0,0.41,305.72,297.15,293.15,0.0,0.0,303.84,1.0,1.0,0.56,305.45,297.15,293.15,0.0,0.0,303.84,1.0,1.0,2.66,303.84,291.15,306.89,298.45,306.52,306.32,303.84,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.88,410.0,15570.2,0.0,13487.92,1.0,283.98,302.45,298.99,299.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5643.6,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18635100.0,306.14,297.15,293.15,0.0,0.0,303.81,1.0,1.0,0.53,306.49,297.15,293.15,0.0,0.0,303.81,1.0,1.0,0.56,306.66,297.15,293.15,0.0,0.0,303.81,1.0,1.0,0.41,305.71,297.15,293.15,0.0,0.0,303.81,1.0,1.0,0.56,305.44,297.15,293.15,0.0,0.0,303.81,1.0,1.0,2.66,303.81,291.15,306.8,298.43,306.49,306.32,303.81,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.88,410.0,15545.86,0.0,13487.94,1.0,283.97,302.42,298.97,299.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5633.32,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18635400.0,306.13,297.15,293.15,0.0,0.0,303.78,1.0,1.0,0.53,306.47,297.15,293.15,0.0,0.0,303.78,1.0,1.0,0.56,306.66,297.15,293.15,0.0,0.0,303.78,1.0,1.0,0.41,305.7,297.15,293.15,0.0,0.0,303.78,1.0,1.0,0.56,305.43,297.15,293.15,0.0,0.0,303.78,1.0,1.0,2.66,303.78,291.15,306.71,298.4,306.45,306.31,303.78,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.87,410.0,15519.86,0.0,13487.96,1.0,283.97,302.39,298.94,299.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5620.73,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18635700.0,306.11,297.15,293.15,0.0,0.0,303.74,1.0,1.0,0.53,306.46,297.15,293.15,0.0,0.0,303.74,1.0,1.0,0.56,306.66,297.15,293.15,0.0,0.0,303.74,1.0,1.0,0.41,305.69,297.15,293.15,0.0,0.0,303.74,1.0,1.0,0.56,305.42,297.15,293.15,0.0,0.0,303.74,1.0,1.0,2.66,303.74,291.15,306.62,298.37,306.41,306.3,303.74,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.87,410.0,15492.63,0.0,13487.98,1.0,283.97,302.36,298.92,299.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5606.62,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18636000.0,306.1,297.15,293.15,0.0,0.0,303.71,1.0,1.0,0.53,306.44,297.15,293.15,0.0,0.0,303.71,1.0,1.0,0.56,306.65,297.15,293.15,0.0,0.0,303.71,1.0,1.0,0.41,305.68,297.15,293.15,0.0,0.0,303.71,1.0,1.0,0.56,305.41,297.15,293.15,0.0,0.0,303.71,1.0,1.0,2.66,303.71,291.15,306.52,298.34,306.37,306.29,303.71,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.86,410.0,15464.51,0.0,13488.0,1.0,283.97,302.32,298.89,299.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5591.54,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18636300.0,306.08,297.15,293.15,0.0,0.0,303.67,1.0,1.0,0.53,306.43,297.15,293.15,0.0,0.0,303.67,1.0,1.0,0.56,306.65,297.15,293.15,0.0,0.0,303.67,1.0,1.0,0.41,305.67,297.15,293.15,0.0,0.0,303.67,1.0,1.0,0.56,305.39,297.15,293.15,0.0,0.0,303.67,1.0,1.0,2.66,303.67,291.15,306.42,298.31,306.33,306.27,303.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.86,410.0,15436.01,0.0,13488.01,1.0,283.97,302.29,298.86,299.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5576.16,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18636600.0,306.06,297.15,293.15,0.0,0.0,303.63,1.0,1.0,0.53,306.41,297.15,293.15,0.0,0.0,303.63,1.0,1.0,0.56,306.64,297.15,293.15,0.0,0.0,303.63,1.0,1.0,0.41,305.66,297.15,293.15,0.0,0.0,303.63,1.0,1.0,0.56,305.38,297.15,293.15,0.0,0.0,303.63,1.0,1.0,2.66,303.63,291.15,306.33,298.28,306.28,306.26,303.63,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.86,410.0,15407.82,0.0,13488.01,1.0,283.97,302.25,298.83,299.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5561.12,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18636900.0,306.05,297.15,293.15,0.0,0.0,303.6,1.0,1.0,0.53,306.39,297.15,293.15,0.0,0.0,303.6,1.0,1.0,0.56,306.63,297.15,293.15,0.0,0.0,303.6,1.0,1.0,0.41,305.64,297.15,293.15,0.0,0.0,303.6,1.0,1.0,0.56,305.36,297.15,293.15,0.0,0.0,303.6,1.0,1.0,2.66,303.6,291.15,306.24,298.25,306.24,306.25,303.6,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.87,410.0,15380.38,0.0,13488.0,1.0,283.97,302.22,298.8,299.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5547.02,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18637200.0,306.03,297.15,293.15,0.0,0.0,303.56,1.0,1.0,0.53,306.37,297.15,293.15,0.0,0.0,303.56,1.0,1.0,0.56,306.62,297.15,293.15,0.0,0.0,303.56,1.0,1.0,0.41,305.63,297.15,293.15,0.0,0.0,303.56,1.0,1.0,0.56,305.35,297.15,293.15,0.0,0.0,303.56,1.0,1.0,2.66,303.56,291.15,306.15,298.23,306.2,306.23,303.56,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.87,410.0,15354.22,0.0,13487.97,1.0,283.96,302.18,298.78,299.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5534.59,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18637500.0,306.0,297.15,293.15,0.0,0.0,303.44,1.0,1.0,0.53,306.35,297.15,293.15,0.0,0.0,303.44,1.0,1.0,0.56,306.6,297.15,293.15,0.0,0.0,303.44,1.0,1.0,0.41,305.61,297.15,293.15,0.0,0.0,303.44,1.0,1.0,0.56,305.32,297.15,293.15,0.0,0.0,303.44,1.0,1.0,2.66,303.44,291.15,306.07,298.21,306.07,306.21,303.44,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,15246.58,0.0,13466.25,1.0,283.96,302.09,298.75,299.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5518.09,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18637800.0,305.96,297.15,293.15,0.0,0.0,303.37,1.0,1.0,0.53,306.31,297.15,293.15,0.0,0.0,303.37,1.0,1.0,0.56,306.57,297.15,293.15,0.0,0.0,303.37,1.0,1.0,0.41,305.58,297.15,293.15,0.0,0.0,303.37,1.0,1.0,0.56,305.29,297.15,293.15,0.0,0.0,303.37,1.0,1.0,2.66,303.37,291.15,305.98,298.19,305.98,306.17,303.36,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,15193.34,0.0,13466.21,1.0,283.96,302.01,298.73,299.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5503.67,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
