time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18638100.0,305.93,297.15,293.15,0.0,0.0,303.29,1.0,1.0,0.53,306.28,297.15,293.15,0.0,0.0,303.29,1.0,1.0,0.56,306.54,297.15,293.15,0.0,0.0,303.29,1.0,1.0,0.41,305.55,297.15,293.15,0.0,0.0,303.29,1.0,1.0,0.56,305.25,297.15,293.15,0.0,0.0,303.29,1.0,1.0,2.66,303.29,291.15,305.9,298.16,305.9,306.14,303.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,15136.9,0.0,13466.17,1.0,283.96,301.95,298.71,299.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5489.54,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18638400.0,305.89,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.53,306.25,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,306.51,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.41,305.52,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,305.22,297.15,293.15,0.0,0.0,303.22,1.0,1.0,2.66,303.22,291.15,305.82,298.14,305.82,306.11,303.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,15080.44,0.0,13466.13,1.0,283.96,301.88,298.69,299.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5475.32,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18638700.0,305.86,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.53,306.21,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.56,306.47,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.41,305.49,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.56,305.18,297.15,293.15,0.0,0.0,303.14,1.0,1.0,2.66,303.14,291.15,305.73,298.12,305.73,306.07,303.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,15023.98,0.0,13466.09,1.0,283.96,301.81,298.66,299.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5461.0,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18639000.0,305.82,297.15,293.15,0.0,0.0,303.07,1.0,1.0,0.53,306.18,297.15,293.15,0.0,0.0,303.07,1.0,1.0,0.56,306.44,297.15,293.15,0.0,0.0,303.07,1.0,1.0,0.41,305.46,297.15,293.15,0.0,0.0,303.07,1.0,1.0,0.56,305.15,297.15,293.15,0.0,0.0,303.07,1.0,1.0,2.66,303.07,291.15,305.65,298.1,305.65,306.04,303.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,14967.53,0.0,13466.05,1.0,283.95,301.74,298.64,299.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5446.58,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18639300.0,305.78,297.15,293.15,0.0,0.0,303.0,1.0,1.0,0.53,306.14,297.15,293.15,0.0,0.0,303.0,1.0,1.0,0.56,306.41,297.15,293.15,0.0,0.0,303.0,1.0,1.0,0.41,305.43,297.15,293.15,0.0,0.0,303.0,1.0,1.0,0.56,305.12,297.15,293.15,0.0,0.0,303.0,1.0,1.0,2.66,303.0,291.15,305.57,298.08,305.57,306.0,303.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,14911.09,0.0,13466.01,1.0,283.95,301.67,298.62,299.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5432.06,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18639600.0,305.75,297.15,293.15,0.0,0.0,302.92,1.0,1.0,0.53,306.11,297.15,293.15,0.0,0.0,302.92,1.0,1.0,0.56,306.37,297.15,293.15,0.0,0.0,302.92,1.0,1.0,0.41,305.4,297.15,293.15,0.0,0.0,302.92,1.0,1.0,0.56,305.08,297.15,293.15,0.0,0.0,302.92,1.0,1.0,2.66,302.92,291.15,305.48,298.05,305.48,305.97,302.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,14854.65,0.0,13465.97,1.0,283.95,301.6,298.6,299.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5417.45,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18639900.0,305.71,297.15,293.15,0.0,0.0,302.85,1.0,1.0,0.53,306.07,297.15,293.15,0.0,0.0,302.85,1.0,1.0,0.56,306.33,297.15,293.15,0.0,0.0,302.85,1.0,1.0,0.41,305.37,297.15,293.15,0.0,0.0,302.85,1.0,1.0,0.56,305.05,297.15,293.15,0.0,0.0,302.85,1.0,1.0,2.66,302.85,291.15,305.4,298.03,305.4,305.93,302.85,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,14798.23,0.0,13465.94,1.0,283.95,301.53,298.57,299.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5402.74,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18640200.0,305.67,297.15,293.15,0.0,0.0,302.78,1.0,1.0,0.53,306.04,297.15,293.15,0.0,0.0,302.78,1.0,1.0,0.56,306.29,297.15,293.15,0.0,0.0,302.78,1.0,1.0,0.41,305.34,297.15,293.15,0.0,0.0,302.78,1.0,1.0,0.56,305.02,297.15,293.15,0.0,0.0,302.78,1.0,1.0,2.66,302.78,291.15,305.32,298.01,305.32,305.9,302.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,14741.81,0.0,13465.91,1.0,283.95,301.47,298.55,299.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5387.94,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18640500.0,305.64,297.15,293.15,0.0,0.0,302.7,1.0,1.0,0.53,306.0,297.15,293.15,0.0,0.0,302.7,1.0,1.0,0.56,306.25,297.15,293.15,0.0,0.0,302.7,1.0,1.0,0.41,305.31,297.15,293.15,0.0,0.0,302.7,1.0,1.0,0.56,304.98,297.15,293.15,0.0,0.0,302.7,1.0,1.0,2.66,302.7,291.15,305.23,297.98,305.23,305.86,302.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,14685.39,0.0,13465.89,1.0,283.95,301.4,298.52,299.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5373.04,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18640800.0,305.6,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.53,305.97,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.56,306.21,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.41,305.28,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.56,304.95,297.15,293.15,0.0,0.0,302.63,1.0,1.0,2.66,302.63,291.15,305.15,297.96,305.15,305.82,302.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,14627.91,0.0,13465.87,1.0,283.94,301.33,298.5,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5358.13,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18641100.0,305.56,297.15,293.15,0.0,0.0,302.52,1.0,1.0,0.53,305.93,297.15,293.15,0.0,0.0,302.52,1.0,1.0,0.56,306.17,297.15,293.15,0.0,0.0,302.52,1.0,1.0,0.41,305.24,297.15,293.15,0.0,0.0,302.52,1.0,1.0,0.56,304.91,297.15,293.15,0.0,0.0,302.52,1.0,1.0,2.66,302.52,291.15,305.02,297.95,305.02,305.78,302.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.65,410.0,14524.25,0.0,13465.85,1.0,283.94,301.24,298.49,299.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5346.6,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18641400.0,305.5,297.15,293.15,0.0,0.0,302.33,1.0,1.0,0.53,305.88,297.15,293.15,0.0,0.0,302.33,1.0,1.0,0.56,306.11,297.15,293.15,0.0,0.0,302.33,1.0,1.0,0.41,305.19,297.15,293.15,0.0,0.0,302.33,1.0,1.0,0.56,304.86,297.15,293.15,0.0,0.0,302.33,1.0,1.0,2.66,302.33,291.15,304.8,297.98,304.8,305.73,302.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.65,410.0,14354.36,0.0,13465.84,1.0,283.94,301.08,298.51,299.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5342.47,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18641700.0,305.43,297.15,293.15,0.0,0.0,302.08,1.0,1.0,0.53,305.81,297.15,293.15,0.0,0.0,302.08,1.0,1.0,0.56,306.03,297.15,293.15,0.0,0.0,302.08,1.0,1.0,0.41,305.13,297.15,293.15,0.0,0.0,302.08,1.0,1.0,0.56,304.8,297.15,293.15,0.0,0.0,302.08,1.0,1.0,2.66,302.08,291.15,304.5,298.03,304.5,305.66,302.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.66,410.0,14136.98,0.0,13465.79,1.0,283.94,300.86,298.54,299.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5342.73,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18642000.0,305.34,297.15,293.15,0.0,0.0,301.77,1.0,1.0,0.53,305.73,297.15,293.15,0.0,0.0,301.77,1.0,1.0,0.56,305.94,297.15,293.15,0.0,0.0,301.77,1.0,1.0,0.41,305.05,297.15,293.15,0.0,0.0,301.77,1.0,1.0,0.56,304.71,297.15,293.15,0.0,0.0,301.77,1.0,1.0,2.66,301.77,291.15,304.15,298.09,304.15,305.57,301.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.66,410.0,13883.4,0.0,13465.78,1.0,283.94,300.59,298.59,299.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5343.98,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18642300.0,305.24,297.15,293.15,0.0,0.0,301.43,1.0,1.0,0.53,305.64,297.15,293.15,0.0,0.0,301.43,1.0,1.0,0.56,305.84,297.15,293.15,0.0,0.0,301.43,1.0,1.0,0.41,304.96,297.15,293.15,0.0,0.0,301.43,1.0,1.0,0.56,304.62,297.15,293.15,0.0,0.0,301.43,1.0,1.0,2.66,301.43,291.15,303.76,298.15,303.76,305.47,301.43,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.66,410.0,13604.36,0.0,13465.77,1.0,283.94,300.28,298.65,299.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5343.16,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18642600.0,305.13,297.15,293.15,0.0,0.0,301.07,1.0,1.0,0.53,305.54,297.15,293.15,0.0,0.0,301.07,1.0,1.0,0.56,305.73,297.15,293.15,0.0,0.0,301.07,1.0,1.0,0.41,304.86,297.15,293.15,0.0,0.0,301.07,1.0,1.0,0.56,304.52,297.15,293.15,0.0,0.0,301.07,1.0,1.0,2.66,301.06,291.15,303.34,298.21,303.34,305.37,301.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,13311.05,0.0,13465.75,1.0,283.94,299.95,298.69,299.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5337.93,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18642900.0,305.01,297.15,293.15,0.0,0.0,300.69,1.0,1.0,0.53,305.44,297.15,293.15,0.0,0.0,300.69,1.0,1.0,0.56,305.61,297.15,293.15,0.0,0.0,300.69,1.0,1.0,0.41,304.76,297.15,293.15,0.0,0.0,300.69,1.0,1.0,0.56,304.41,297.15,293.15,0.0,0.0,300.69,1.0,1.0,2.66,300.69,291.15,302.91,298.25,302.91,305.26,300.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,13014.14,0.0,13465.75,1.0,283.94,299.6,298.72,299.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5326.87,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18643200.0,304.89,297.15,293.15,0.0,0.0,300.31,1.0,1.0,0.53,305.33,297.15,293.15,0.0,0.0,300.31,1.0,1.0,0.56,305.49,297.15,293.15,0.0,0.0,300.31,1.0,1.0,0.41,304.65,297.15,293.15,0.0,0.0,300.31,1.0,1.0,0.56,304.3,297.15,293.15,0.0,0.0,300.31,1.0,1.0,2.66,300.31,291.15,302.48,298.27,302.49,305.15,300.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,12724.62,0.0,13465.74,1.0,283.93,299.25,298.74,299.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5309.47,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18643500.0,304.78,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.53,305.23,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.56,305.38,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.41,304.55,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.56,304.2,297.15,293.15,0.0,0.0,299.95,1.0,1.0,2.66,299.95,291.15,302.08,298.28,302.08,305.04,299.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,12453.02,0.0,13465.74,1.0,283.93,298.91,298.74,299.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5286.37,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18643800.0,304.67,297.15,293.15,0.0,0.0,299.63,1.0,1.0,0.53,305.13,297.15,293.15,0.0,0.0,299.63,1.0,1.0,0.56,305.27,297.15,293.15,0.0,0.0,299.63,1.0,1.0,0.41,304.45,297.15,293.15,0.0,0.0,299.63,1.0,1.0,0.56,304.09,297.15,293.15,0.0,0.0,299.63,1.0,1.0,2.66,299.63,291.15,301.71,298.26,301.71,304.93,299.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,12210.39,0.0,13465.74,1.0,283.93,298.6,298.73,299.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5258.71,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18644100.0,304.56,297.15,293.15,0.0,0.0,299.34,1.0,1.0,0.53,305.04,297.15,293.15,0.0,0.0,299.34,1.0,1.0,0.56,305.17,297.15,293.15,0.0,0.0,299.34,1.0,1.0,0.41,304.36,297.15,293.15,0.0,0.0,299.34,1.0,1.0,0.56,304.0,297.15,293.15,0.0,0.0,299.34,1.0,1.0,2.66,299.34,291.15,301.4,298.24,301.4,304.83,299.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,12006.76,0.0,13465.74,1.0,283.92,298.32,298.7,299.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,5228.36,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
18644400.0,304.47,297.15,293.15,0.0,0.0,299.12,1.0,1.0,0.53,304.95,297.15,293.15,0.0,0.0,299.12,1.0,1.0,0.56,305.08,297.15,293.15,0.0,0.0,299.12,1.0,1.0,0.41,304.27,297.15,293.15,0.0,0.0,299.12,1.0,1.0,0.56,303.92,297.15,293.15,0.0,0.0,299.12,1.0,1.0,2.66,299.12,291.15,301.15,298.21,301.15,304.75,299.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,11864.33,0.0,13465.74,1.0,283.9,298.09,299.27,299.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5131.99,0.0,44.02,2275.33,0.0,343.34,0.26,1.0,0.0,3.0,1.0,0.0
18644700.0,305.54,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.01,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.07,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,304.87,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,300.94,298.17,304.08,304.15,295.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,403.13,48.8,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645000.0,305.95,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.2,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.41,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.46,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.38,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,300.74,298.12,304.08,304.15,295.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.14,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645300.0,306.16,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.39,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.61,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.64,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.65,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,300.55,298.08,304.08,304.15,295.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645600.0,306.26,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.49,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.7,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,300.36,298.04,304.08,304.15,296.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645900.0,306.32,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.54,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.75,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,300.18,298.0,304.08,304.15,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646200.0,306.34,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.56,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.77,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,300.0,297.95,304.08,304.15,296.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646500.0,306.36,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.57,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.78,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,299.84,297.91,304.08,304.15,296.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646800.0,306.37,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.58,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.79,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.89,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,299.68,297.87,304.08,304.15,296.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647100.0,306.37,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.58,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.79,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.9,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,299.53,297.83,304.08,304.15,296.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647400.0,306.37,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.58,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.79,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.9,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,299.39,297.79,304.08,304.15,296.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647700.0,306.37,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.58,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.79,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.91,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,299.27,297.75,304.08,304.15,296.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648000.0,306.37,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.58,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.78,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.91,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,299.15,297.71,304.08,304.15,296.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648300.0,306.37,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.58,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.78,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.92,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,299.04,297.67,304.08,304.15,296.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648600.0,306.37,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.58,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.78,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.92,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.92,297.64,304.08,304.15,297.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648900.0,306.37,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.58,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.77,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.92,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.81,297.6,304.08,304.15,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649200.0,306.37,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.57,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.77,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.92,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.69,297.56,304.08,304.15,297.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649500.0,306.37,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.57,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.76,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.92,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.58,297.53,304.08,304.15,297.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649800.0,306.36,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.56,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.76,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.92,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.48,297.5,304.08,304.15,297.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650100.0,306.36,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.56,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.75,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.92,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.39,297.47,304.08,304.15,297.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650400.0,306.36,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.56,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.75,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.92,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.31,297.44,304.08,304.15,297.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650700.0,306.35,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.55,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.74,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.92,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.24,297.42,304.08,304.15,297.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651000.0,306.35,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.55,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.73,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.92,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.19,297.4,304.08,304.15,297.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651300.0,306.35,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.54,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.73,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.92,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.16,297.39,304.08,304.15,297.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651600.0,306.34,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.54,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.72,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.92,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.15,297.39,304.08,304.15,297.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651900.0,306.34,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.53,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.72,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.92,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.15,297.39,304.08,304.15,297.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652200.0,306.33,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.53,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.71,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.92,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.15,297.39,304.08,304.15,297.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652500.0,306.33,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.52,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.7,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.92,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.15,297.39,304.08,304.15,297.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652800.0,306.33,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.52,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.7,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.92,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.15,297.39,304.08,304.15,297.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653100.0,306.32,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.51,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.69,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.92,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.15,297.39,304.08,304.15,297.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653400.0,306.32,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.51,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.69,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.91,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.15,297.39,304.08,304.15,297.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653700.0,306.31,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.5,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.68,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.91,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.15,297.39,304.08,304.15,297.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654000.0,306.31,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.5,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.67,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.91,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.15,297.39,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654300.0,306.31,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.49,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.67,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.91,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.15,297.39,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654600.0,306.3,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.49,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.66,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.91,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.15,297.39,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654900.0,306.3,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.48,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.65,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.91,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.15,297.39,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655200.0,306.29,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.48,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.65,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.91,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.15,297.39,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655500.0,306.29,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.47,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.64,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.91,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.15,297.39,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655800.0,306.28,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.47,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.63,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.9,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.16,297.4,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656100.0,306.28,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.46,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.63,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.9,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.17,297.41,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656400.0,306.27,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.45,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.62,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.9,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.19,297.43,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656700.0,306.27,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.45,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.61,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.9,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.2,297.44,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657000.0,306.27,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.44,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.61,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.9,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.21,297.45,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657300.0,306.26,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.44,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.6,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.9,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.22,297.46,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657600.0,306.26,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.43,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.6,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.89,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.22,297.46,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657900.0,306.25,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.43,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.59,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.89,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.22,297.46,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18658200.0,306.25,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.42,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.58,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.89,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.21,297.45,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18658500.0,306.24,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.42,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.58,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.89,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.18,297.43,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18658800.0,306.24,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.41,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.57,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.89,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.15,297.39,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18659100.0,306.23,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.41,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.56,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.89,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.1,297.34,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18659400.0,306.23,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.4,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.56,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.04,297.28,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18659700.0,306.23,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.4,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.55,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,297.97,297.21,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660000.0,306.22,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.39,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.54,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,297.89,297.14,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660300.0,306.22,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.39,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.54,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,297.8,297.05,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660600.0,306.21,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.38,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.53,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,297.71,296.96,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660900.0,306.21,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.38,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.53,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,297.62,296.87,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18661200.0,306.21,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.38,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.52,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,297.52,296.77,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18661500.0,306.21,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.37,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.52,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.88,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,297.42,296.68,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18661800.0,306.2,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.37,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.51,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,297.33,296.58,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18662100.0,306.2,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.37,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.51,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,297.24,296.49,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
