time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18662400.0,306.2,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.36,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.51,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.78,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,297.15,296.41,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18662700.0,306.2,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.36,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.5,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.78,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,297.06,296.34,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18663000.0,306.19,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.36,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.5,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.78,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.97,296.29,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18663300.0,306.19,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.35,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.49,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.78,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.88,296.25,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18663600.0,306.18,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.35,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.48,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.78,296.24,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18663900.0,306.18,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.34,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.47,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.87,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.68,296.23,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18664200.0,306.17,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.33,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.47,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.76,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.59,296.22,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18664500.0,306.16,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.32,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.46,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.5,296.22,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18664800.0,306.15,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.31,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.45,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.41,296.22,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18665100.0,306.14,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.3,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.44,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.33,296.22,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18665400.0,306.13,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.29,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.43,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.73,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.26,296.21,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18665700.0,306.12,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.28,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.42,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.2,296.18,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18666000.0,306.11,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.27,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.41,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.15,296.15,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18666300.0,306.11,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.26,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.4,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.11,296.11,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18666600.0,306.1,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.26,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.39,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.09,296.09,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18666900.0,306.09,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.25,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.38,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.08,296.08,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18667200.0,306.09,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.25,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.38,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.08,296.08,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18667500.0,306.09,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.24,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.37,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.08,296.08,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18667800.0,306.08,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.24,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.37,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.09,296.09,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18668100.0,306.08,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.23,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.36,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.1,296.1,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18668400.0,306.08,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.23,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.36,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.11,296.11,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18668700.0,306.08,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.23,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.36,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.13,296.13,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18669000.0,306.08,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.23,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.36,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.14,296.14,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18669300.0,306.07,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.23,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.35,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.15,296.15,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18669600.0,306.07,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.23,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.35,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.15,296.15,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18669900.0,306.07,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.22,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.35,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.15,296.15,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18670200.0,306.07,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.22,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.34,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.15,296.15,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18670500.0,306.07,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.22,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.34,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.15,296.15,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18670800.0,306.06,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.21,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.33,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.15,296.15,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18671100.0,306.06,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.21,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.33,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.68,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.15,296.15,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18671400.0,306.06,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.21,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.33,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.68,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.15,296.15,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18671700.0,306.05,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.2,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.32,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.68,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.15,296.15,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672000.0,306.05,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.2,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.32,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.68,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.15,296.15,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672300.0,306.05,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.19,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.31,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.68,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.15,296.15,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672600.0,306.04,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.19,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.31,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.67,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.15,296.15,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672900.0,306.04,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.19,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.3,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.67,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.15,296.15,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18673200.0,306.04,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.18,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.3,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.67,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.15,296.15,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18673500.0,306.03,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.18,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.29,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.67,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.15,296.15,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18673800.0,306.03,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.17,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.29,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.66,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.15,296.15,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18674100.0,306.02,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.17,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.28,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.66,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.15,296.15,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18674400.0,306.02,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.16,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.28,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.66,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.15,296.15,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18674700.0,306.02,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.16,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.27,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.65,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.15,296.15,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675000.0,306.01,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.15,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.27,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.65,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.15,296.15,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675300.0,306.01,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.15,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.26,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.65,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.15,296.15,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675600.0,306.0,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.15,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.26,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.65,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.15,296.15,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675900.0,306.0,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.14,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.25,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.64,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.15,296.15,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18676200.0,306.0,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.14,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.25,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.64,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.15,296.15,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18676500.0,305.99,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.13,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.25,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.64,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.15,296.15,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18676800.0,305.99,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.13,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.24,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.64,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.15,296.15,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18677100.0,305.98,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.12,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.24,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.63,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.78,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.15,296.13,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18677400.0,305.98,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.12,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.23,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.63,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.78,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.14,296.09,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18677700.0,305.98,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.11,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.22,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.63,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.78,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.13,296.03,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678000.0,305.97,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.11,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.22,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.62,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.78,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.11,295.94,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678300.0,305.96,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.1,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.21,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.62,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.78,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.1,295.85,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678600.0,305.96,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.1,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.21,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.61,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.09,295.76,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678900.0,305.95,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.09,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.2,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.6,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.08,295.66,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18679200.0,305.94,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.08,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.19,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.6,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.08,295.58,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18679500.0,305.94,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.07,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.18,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.59,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.76,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.08,295.5,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18679800.0,305.93,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.07,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.18,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.59,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.76,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.09,295.45,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680100.0,305.93,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.06,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.17,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.76,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.11,295.42,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680400.0,305.92,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.05,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.16,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.76,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.15,295.42,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680700.0,305.91,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.05,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.16,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.57,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.2,295.47,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681000.0,305.91,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.04,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.15,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.57,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.26,295.56,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681300.0,305.9,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.04,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.15,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.56,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.33,295.69,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681600.0,305.9,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.03,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.14,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.56,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.41,295.84,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681900.0,305.9,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.03,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.14,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.56,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.5,296.02,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682200.0,305.89,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.03,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.13,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.56,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.59,296.21,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682500.0,305.89,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.02,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.13,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.55,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.68,296.4,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682800.0,305.89,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.02,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.12,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.55,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.78,296.59,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683100.0,305.89,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.02,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.12,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.55,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.88,296.77,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683400.0,305.89,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.01,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.12,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.55,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,296.97,296.92,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683700.0,305.89,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.02,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.12,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.56,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,297.06,297.05,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684000.0,305.9,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.02,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.12,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.56,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,297.15,297.15,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684300.0,305.91,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.02,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.12,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.57,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,297.23,297.22,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684600.0,305.93,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.03,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.13,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.74,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,297.29,297.27,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684900.0,305.95,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.03,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.13,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.58,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,297.35,297.31,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685200.0,305.97,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.04,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.14,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.6,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.76,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,297.41,297.33,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685500.0,305.99,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.05,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.14,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.61,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.76,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,297.47,297.35,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685800.0,306.01,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.06,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.15,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.62,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,297.52,297.36,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686100.0,306.04,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.07,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.16,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.63,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.78,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,297.59,297.37,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686400.0,306.07,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.07,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.17,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.64,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.78,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,297.67,297.37,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686700.0,306.1,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.08,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.18,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.65,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,297.76,297.37,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687000.0,306.13,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.1,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.19,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.67,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,297.87,297.38,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
