time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18687300.0,306.17,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.11,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.2,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.68,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.0,297.38,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687600.0,306.2,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.0,306.12,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.0,306.21,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.0,301.9,303.15,298.15,297.39,304.08,304.15,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.3,299.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687900.0,304.43,297.15,293.15,0.0,0.0,297.05,1.0,1.0,0.53,304.71,297.15,293.15,0.0,0.0,297.05,1.0,1.0,0.56,304.67,297.15,293.15,0.0,0.0,297.05,1.0,1.0,0.41,304.26,297.15,293.15,0.0,0.0,297.05,1.0,1.0,0.56,304.26,297.15,293.15,0.0,0.0,297.05,1.0,1.0,2.66,297.05,291.15,298.33,297.41,298.33,304.5,297.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.92,0.05,0.0,298.67,410.0,9904.47,0.0,13465.74,1.0,283.8,296.19,301.12,301.63,293.15,293.15,283.15,18031.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.16,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4695.18,0.0,44.13,2275.33,0.0,0.0,0.26,1.0,0.0,3.0,1.0,0.0
18688200.0,304.03,297.15,293.15,0.0,0.0,297.11,1.0,1.0,0.53,304.25,297.15,293.15,0.0,0.0,297.11,1.0,1.0,0.56,304.21,297.15,293.15,0.0,0.0,297.11,1.0,1.0,0.41,303.81,297.15,293.15,0.0,0.0,297.11,1.0,1.0,0.56,303.7,297.15,293.15,0.0,0.0,297.11,1.0,1.0,2.66,297.11,291.15,298.53,297.45,298.53,304.06,297.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,10279.57,0.0,13465.74,1.0,283.79,295.9,300.41,301.16,293.15,293.15,283.15,18003.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4537.32,0.0,44.03,2275.33,0.0,160.04,0.26,1.0,0.0,3.0,1.0,0.0
18688500.0,303.96,297.15,293.15,0.0,0.0,297.25,1.0,1.0,0.53,304.13,297.15,293.15,0.0,0.0,297.25,1.0,1.0,0.56,304.09,297.15,293.15,0.0,0.0,297.25,1.0,1.0,0.41,303.7,297.15,293.15,0.0,0.0,297.25,1.0,1.0,0.56,303.57,297.15,293.15,0.0,0.0,297.25,1.0,1.0,2.66,297.25,291.15,298.76,297.51,298.76,303.96,297.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,10432.23,0.0,13465.74,1.0,283.8,296.06,300.51,301.16,293.15,293.15,283.15,18000.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4604.53,0.0,44.02,2275.33,0.0,88.29,0.26,1.0,0.0,3.0,1.0,0.0
18688800.0,303.97,297.15,293.15,0.0,0.0,297.4,1.0,1.0,0.53,304.1,297.15,293.15,0.0,0.0,297.4,1.0,1.0,0.56,304.06,297.15,293.15,0.0,0.0,297.4,1.0,1.0,0.41,303.67,297.15,293.15,0.0,0.0,297.4,1.0,1.0,0.56,303.53,297.15,293.15,0.0,0.0,297.4,1.0,1.0,2.66,297.4,291.15,299.0,297.58,299.0,303.95,297.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,10583.42,0.0,13465.74,1.0,283.8,296.24,300.58,301.26,293.15,293.15,283.15,18000.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4677.8,0.0,44.02,2275.33,0.0,94.2,0.26,1.0,0.0,3.0,1.0,0.0
18689100.0,304.01,297.15,293.15,0.0,0.0,297.56,1.0,1.0,0.53,304.1,297.15,293.15,0.0,0.0,297.56,1.0,1.0,0.56,304.05,297.15,293.15,0.0,0.0,297.56,1.0,1.0,0.41,303.67,297.15,293.15,0.0,0.0,297.56,1.0,1.0,0.56,303.53,297.15,293.15,0.0,0.0,297.56,1.0,1.0,2.66,297.56,291.15,299.26,297.66,299.26,303.96,297.56,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,10742.87,0.0,13465.74,1.0,283.81,296.43,300.67,301.35,293.15,293.15,283.15,18000.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4756.17,0.0,44.02,2275.33,0.0,95.53,0.26,1.0,0.0,3.0,1.0,0.0
18689400.0,304.05,297.15,293.15,0.0,0.0,297.73,1.0,1.0,0.53,304.1,297.15,293.15,0.0,0.0,297.73,1.0,1.0,0.56,304.06,297.15,293.15,0.0,0.0,297.73,1.0,1.0,0.41,303.68,297.15,293.15,0.0,0.0,297.73,1.0,1.0,0.56,303.53,297.15,293.15,0.0,0.0,297.73,1.0,1.0,2.66,297.73,291.15,299.52,297.75,299.52,303.97,297.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,10908.09,0.0,13465.75,1.0,283.82,296.63,300.75,301.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4838.85,0.0,44.02,2275.33,0.0,97.19,0.26,1.0,0.0,3.0,1.0,0.0
18689700.0,304.09,297.15,293.15,0.0,0.0,297.91,1.0,1.0,0.53,304.11,297.15,293.15,0.0,0.0,297.91,1.0,1.0,0.56,304.07,297.15,293.15,0.0,0.0,297.91,1.0,1.0,0.41,303.69,297.15,293.15,0.0,0.0,297.91,1.0,1.0,0.56,303.55,297.15,293.15,0.0,0.0,297.91,1.0,1.0,2.66,297.91,291.15,299.8,297.84,299.8,304.0,297.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.67,410.0,11076.75,0.0,13465.76,1.0,283.83,296.84,300.84,301.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4924.42,0.0,44.02,2275.33,0.0,99.1,0.26,1.0,0.0,3.0,1.0,0.0
18690000.0,304.14,297.15,293.15,0.0,0.0,298.12,1.0,1.0,0.53,304.13,297.15,293.15,0.0,0.0,298.12,1.0,1.0,0.56,304.08,297.15,293.15,0.0,0.0,298.12,1.0,1.0,0.41,303.72,297.15,293.15,0.0,0.0,298.12,1.0,1.0,0.56,303.56,297.15,293.15,0.0,0.0,298.12,1.0,1.0,2.66,298.12,291.15,300.08,297.93,300.07,304.03,298.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.66,410.0,11271.15,0.0,13465.77,1.0,283.84,297.05,300.93,301.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5012.26,0.0,44.02,2275.33,0.0,101.26,0.26,1.0,0.0,3.0,1.0,0.0
18690300.0,304.2,297.15,293.15,0.0,0.0,298.36,1.0,1.0,0.53,304.16,297.15,293.15,0.0,0.0,298.36,1.0,1.0,0.56,304.11,297.15,293.15,0.0,0.0,298.36,1.0,1.0,0.41,303.75,297.15,293.15,0.0,0.0,298.36,1.0,1.0,0.56,303.6,297.15,293.15,0.0,0.0,298.36,1.0,1.0,2.66,298.36,291.15,300.35,298.01,300.35,304.07,298.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.66,410.0,11455.9,0.0,13465.8,1.0,283.86,297.28,301.01,301.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5104.88,0.0,44.02,2275.33,0.0,103.82,0.26,1.0,0.0,3.0,1.0,0.0
18690600.0,304.26,297.15,293.15,0.0,0.0,298.61,1.0,1.0,0.53,304.19,297.15,293.15,0.0,0.0,298.61,1.0,1.0,0.56,304.14,297.15,293.15,0.0,0.0,298.61,1.0,1.0,0.41,303.78,297.15,293.15,0.0,0.0,298.61,1.0,1.0,0.56,303.63,297.15,293.15,0.0,0.0,298.61,1.0,1.0,2.66,298.61,291.15,300.63,298.09,300.63,304.11,298.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.66,410.0,11636.34,0.0,13465.8,1.0,283.87,297.51,301.09,301.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5196.76,0.0,44.02,2275.33,0.0,106.74,0.26,1.0,0.0,3.0,1.0,0.0
18690900.0,304.32,297.15,293.15,0.0,0.0,298.84,1.0,1.0,0.53,304.23,297.15,293.15,0.0,0.0,298.84,1.0,1.0,0.56,304.18,297.15,293.15,0.0,0.0,298.84,1.0,1.0,0.41,303.82,297.15,293.15,0.0,0.0,298.84,1.0,1.0,0.56,303.67,297.15,293.15,0.0,0.0,298.84,1.0,1.0,2.66,298.84,291.15,300.89,298.15,300.89,304.16,298.85,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.65,410.0,11811.37,0.0,13465.82,1.0,283.88,297.73,301.16,301.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5285.8,0.0,44.02,2275.33,0.0,110.08,0.26,1.0,0.0,3.0,1.0,0.0
18691200.0,304.38,297.15,293.15,0.0,0.0,299.07,1.0,1.0,0.53,304.27,297.15,293.15,0.0,0.0,299.07,1.0,1.0,0.56,304.22,297.15,293.15,0.0,0.0,299.07,1.0,1.0,0.41,303.86,297.15,293.15,0.0,0.0,299.07,1.0,1.0,0.56,303.71,297.15,293.15,0.0,0.0,299.07,1.0,1.0,2.66,299.07,291.15,301.15,298.21,301.15,304.2,299.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,11978.71,0.0,13465.86,1.0,283.89,297.94,301.21,301.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5370.82,0.0,44.02,2275.33,0.0,114.73,0.26,1.0,0.0,3.0,1.0,0.0
18691500.0,304.45,297.15,293.15,0.0,0.0,299.3,1.0,1.0,0.53,304.31,297.15,293.15,0.0,0.0,299.3,1.0,1.0,0.56,304.26,297.15,293.15,0.0,0.0,299.3,1.0,1.0,0.41,303.91,297.15,293.15,0.0,0.0,299.3,1.0,1.0,0.56,303.75,297.15,293.15,0.0,0.0,299.3,1.0,1.0,2.66,299.3,291.15,301.41,298.25,301.41,304.26,299.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.64,410.0,12149.53,0.0,13465.88,1.0,283.9,298.15,301.25,302.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5452.41,0.0,44.02,2275.33,0.0,120.81,0.26,1.0,0.0,3.0,1.0,0.0
18691800.0,304.52,297.15,293.15,0.0,0.0,299.53,1.0,1.0,0.53,304.36,297.15,293.15,0.0,0.0,299.53,1.0,1.0,0.56,304.31,297.15,293.15,0.0,0.0,299.53,1.0,1.0,0.41,303.96,297.15,293.15,0.0,0.0,299.53,1.0,1.0,0.56,303.8,297.15,293.15,0.0,0.0,299.53,1.0,1.0,2.66,299.53,291.15,301.67,298.28,301.67,304.32,299.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.63,410.0,12328.45,0.0,13465.92,1.0,283.91,298.37,301.29,302.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5535.86,0.0,44.02,2275.33,0.0,126.29,0.26,1.0,0.0,3.0,1.0,0.0
18692100.0,304.59,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.53,304.42,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.56,304.36,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.41,304.02,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.56,303.86,297.15,293.15,0.0,0.0,299.78,1.0,1.0,2.66,299.78,291.15,301.95,298.31,301.95,304.38,299.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,12511.23,0.0,13465.95,1.0,283.92,298.59,301.32,302.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5620.97,0.0,44.02,2275.33,0.0,131.99,0.26,1.0,0.0,3.0,1.0,0.0
18692400.0,304.66,297.15,293.15,0.0,0.0,300.02,1.0,1.0,0.53,304.48,297.15,293.15,0.0,0.0,300.02,1.0,1.0,0.56,304.42,297.15,293.15,0.0,0.0,300.02,1.0,1.0,0.41,304.08,297.15,293.15,0.0,0.0,300.02,1.0,1.0,0.56,303.91,297.15,293.15,0.0,0.0,300.02,1.0,1.0,2.66,300.02,291.15,302.22,298.33,302.22,304.44,300.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,12695.54,0.0,13465.99,1.0,283.93,298.82,301.34,302.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5706.55,0.0,44.02,2275.33,0.0,137.86,0.26,1.0,0.0,3.0,1.0,0.0
18692700.0,304.74,297.15,293.15,0.0,0.0,300.27,1.0,1.0,0.53,304.54,297.15,293.15,0.0,0.0,300.27,1.0,1.0,0.56,304.48,297.15,293.15,0.0,0.0,300.27,1.0,1.0,0.41,304.14,297.15,293.15,0.0,0.0,300.27,1.0,1.0,0.56,303.98,297.15,293.15,0.0,0.0,300.27,1.0,1.0,2.66,300.27,291.15,302.5,298.35,302.5,304.51,300.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,12879.06,0.0,13466.04,1.0,283.94,299.05,301.36,302.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5791.54,0.0,44.02,2275.33,0.0,143.78,0.26,1.0,0.0,3.0,1.0,0.0
18693000.0,304.82,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.53,304.61,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.56,304.54,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.41,304.2,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.56,304.04,297.15,293.15,0.0,0.0,300.51,1.0,1.0,2.66,300.51,291.15,302.77,298.36,302.77,304.58,300.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,13059.51,0.0,13466.11,1.0,283.95,299.28,301.37,302.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5874.93,0.0,44.02,2275.33,0.0,149.63,0.26,1.0,0.0,3.0,1.0,0.0
18693300.0,304.9,297.15,293.15,0.0,0.0,300.75,1.0,1.0,0.53,304.68,297.15,293.15,0.0,0.0,300.75,1.0,1.0,0.56,304.6,297.15,293.15,0.0,0.0,300.75,1.0,1.0,0.41,304.27,297.15,293.15,0.0,0.0,300.75,1.0,1.0,0.56,304.1,297.15,293.15,0.0,0.0,300.75,1.0,1.0,2.66,300.75,291.15,303.04,298.37,303.04,304.66,300.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,13234.58,0.0,13466.19,1.0,283.97,299.5,301.38,302.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5955.75,0.0,44.02,2275.33,0.0,155.32,0.26,1.0,0.0,3.0,1.0,0.0
18693600.0,304.99,297.15,293.15,0.0,0.0,300.97,1.0,1.0,0.53,304.75,297.15,293.15,0.0,0.0,300.97,1.0,1.0,0.56,304.67,297.15,293.15,0.0,0.0,300.97,1.0,1.0,0.41,304.34,297.15,293.15,0.0,0.0,300.97,1.0,1.0,0.56,304.17,297.15,293.15,0.0,0.0,300.97,1.0,1.0,2.66,300.97,291.15,303.3,298.37,303.3,304.73,300.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,13401.92,0.0,13466.29,1.0,283.98,299.72,301.38,302.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6033.06,0.0,44.02,2275.33,0.0,160.75,0.26,1.0,0.0,3.0,1.0,0.0
18693900.0,305.07,297.15,293.15,0.0,0.0,301.19,1.0,1.0,0.53,304.82,297.15,293.15,0.0,0.0,301.19,1.0,1.0,0.56,304.73,297.15,293.15,0.0,0.0,301.19,1.0,1.0,0.41,304.41,297.15,293.15,0.0,0.0,301.19,1.0,1.0,0.56,304.23,297.15,293.15,0.0,0.0,301.19,1.0,1.0,2.66,301.19,291.15,303.54,298.37,303.54,304.81,301.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,13559.42,0.0,13466.4,1.0,283.99,299.92,301.37,302.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6106.09,0.0,44.02,2275.33,0.0,165.85,0.26,1.0,0.0,3.0,1.0,0.0
18694200.0,305.15,297.15,293.15,0.0,0.0,301.39,1.0,1.0,0.53,304.89,297.15,293.15,0.0,0.0,301.39,1.0,1.0,0.56,304.79,297.15,293.15,0.0,0.0,301.39,1.0,1.0,0.41,304.47,297.15,293.15,0.0,0.0,301.39,1.0,1.0,0.56,304.3,297.15,293.15,0.0,0.0,301.39,1.0,1.0,2.66,301.39,291.15,303.77,298.36,303.76,304.88,301.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.5,410.0,13704.44,0.0,13466.51,1.0,284.0,300.11,301.37,302.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6173.85,0.0,44.02,2275.33,0.0,170.48,0.26,1.0,0.0,3.0,1.0,0.0
18694500.0,305.22,297.15,293.15,0.0,0.0,301.57,1.0,1.0,0.53,304.95,297.15,293.15,0.0,0.0,301.57,1.0,1.0,0.56,304.85,297.15,293.15,0.0,0.0,301.57,1.0,1.0,0.41,304.53,297.15,293.15,0.0,0.0,301.57,1.0,1.0,0.56,304.36,297.15,293.15,0.0,0.0,301.57,1.0,1.0,2.66,301.57,291.15,303.97,298.36,303.97,304.95,301.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.48,410.0,13835.25,0.0,13466.61,1.0,284.0,300.29,301.37,302.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6236.0,0.0,44.02,2275.33,0.0,174.59,0.26,1.0,0.0,3.0,1.0,0.0
18694800.0,305.3,297.15,293.15,0.0,0.0,301.74,1.0,1.0,0.53,305.02,297.15,293.15,0.0,0.0,301.74,1.0,1.0,0.56,304.91,297.15,293.15,0.0,0.0,301.74,1.0,1.0,0.41,304.6,297.15,293.15,0.0,0.0,301.74,1.0,1.0,0.56,304.42,297.15,293.15,0.0,0.0,301.74,1.0,1.0,2.66,301.74,291.15,304.15,298.36,304.15,305.01,301.74,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.46,410.0,13948.55,0.0,13466.69,1.0,284.01,300.44,301.37,302.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6291.44,0.0,44.02,2275.33,0.0,178.02,0.26,1.0,0.0,3.0,1.0,0.0
18695100.0,305.36,297.15,293.15,0.0,0.0,301.87,1.0,1.0,0.53,305.08,297.15,293.15,0.0,0.0,301.87,1.0,1.0,0.56,304.96,297.15,293.15,0.0,0.0,301.87,1.0,1.0,0.41,304.65,297.15,293.15,0.0,0.0,301.87,1.0,1.0,0.56,304.47,297.15,293.15,0.0,0.0,301.87,1.0,1.0,2.66,301.87,291.15,304.3,298.36,304.3,305.07,301.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,14044.4,0.0,13466.74,1.0,284.02,300.58,301.37,302.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6339.69,0.0,44.02,2275.33,0.0,180.91,0.26,1.0,0.0,3.0,1.0,0.0
18695400.0,305.41,297.15,293.15,0.0,0.0,301.99,1.0,1.0,0.53,305.12,297.15,293.15,0.0,0.0,301.99,1.0,1.0,0.56,305.0,297.15,293.15,0.0,0.0,301.99,1.0,1.0,0.41,304.69,297.15,293.15,0.0,0.0,301.99,1.0,1.0,0.56,304.51,297.15,293.15,0.0,0.0,301.99,1.0,1.0,2.66,301.99,291.15,304.43,298.37,304.43,305.12,301.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,14124.23,0.0,13466.79,1.0,284.02,300.69,301.37,302.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6380.73,0.0,44.02,2275.33,0.0,183.34,0.26,1.0,0.0,3.0,1.0,0.0
18695700.0,305.46,297.15,293.15,0.0,0.0,302.09,1.0,1.0,0.53,305.17,297.15,293.15,0.0,0.0,302.09,1.0,1.0,0.56,305.03,297.15,293.15,0.0,0.0,302.09,1.0,1.0,0.41,304.73,297.15,293.15,0.0,0.0,302.09,1.0,1.0,0.56,304.55,297.15,293.15,0.0,0.0,302.09,1.0,1.0,2.66,302.09,291.15,304.54,298.37,304.54,305.16,302.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,14191.28,0.0,13466.83,1.0,284.03,300.79,301.38,302.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6415.77,0.0,44.02,2275.33,0.0,185.25,0.26,1.0,0.0,3.0,1.0,0.0
18696000.0,305.5,297.15,293.15,0.0,0.0,302.17,1.0,1.0,0.53,305.21,297.15,293.15,0.0,0.0,302.17,1.0,1.0,0.56,305.07,297.15,293.15,0.0,0.0,302.17,1.0,1.0,0.41,304.76,297.15,293.15,0.0,0.0,302.17,1.0,1.0,0.56,304.58,297.15,293.15,0.0,0.0,302.17,1.0,1.0,2.66,302.17,291.15,304.63,298.38,304.63,305.2,302.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.42,410.0,14247.5,0.0,13466.86,1.0,284.03,300.87,301.38,302.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6445.69,0.0,44.02,2275.33,0.0,186.74,0.26,1.0,0.0,3.0,1.0,0.0
18696300.0,305.54,297.15,293.15,0.0,0.0,302.24,1.0,1.0,0.53,305.25,297.15,293.15,0.0,0.0,302.24,1.0,1.0,0.56,305.09,297.15,293.15,0.0,0.0,302.24,1.0,1.0,0.41,304.79,297.15,293.15,0.0,0.0,302.24,1.0,1.0,0.56,304.61,297.15,293.15,0.0,0.0,302.24,1.0,1.0,2.66,302.24,291.15,304.71,298.39,304.71,305.23,302.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.42,410.0,14295.39,0.0,13466.88,1.0,284.04,300.94,301.39,302.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6471.67,0.0,44.02,2275.33,0.0,187.87,0.26,1.0,0.0,3.0,1.0,0.0
18696600.0,305.57,297.15,293.15,0.0,0.0,302.3,1.0,1.0,0.53,305.28,297.15,293.15,0.0,0.0,302.3,1.0,1.0,0.56,305.12,297.15,293.15,0.0,0.0,302.3,1.0,1.0,0.41,304.82,297.15,293.15,0.0,0.0,302.3,1.0,1.0,0.56,304.63,297.15,293.15,0.0,0.0,302.3,1.0,1.0,2.66,302.3,291.15,304.77,298.4,304.77,305.26,302.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,14337.26,0.0,13466.89,1.0,284.04,300.99,301.41,302.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6494.66,0.0,44.02,2275.33,0.0,188.74,0.26,1.0,0.0,3.0,1.0,0.0
18696900.0,305.6,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.53,305.32,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.56,305.14,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.41,304.85,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.56,304.65,297.15,293.15,0.0,0.0,302.35,1.0,1.0,2.66,302.35,291.15,304.83,298.42,304.83,305.29,302.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,14375.21,0.0,13466.89,1.0,284.04,301.05,301.42,302.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6515.66,0.0,44.02,2275.33,0.0,189.42,0.26,1.0,0.0,3.0,1.0,0.0
18697200.0,305.63,297.15,293.15,0.0,0.0,302.4,1.0,1.0,0.53,305.35,297.15,293.15,0.0,0.0,302.4,1.0,1.0,0.56,305.16,297.15,293.15,0.0,0.0,302.4,1.0,1.0,0.41,304.87,297.15,293.15,0.0,0.0,302.4,1.0,1.0,0.56,304.67,297.15,293.15,0.0,0.0,302.4,1.0,1.0,2.66,302.4,291.15,304.89,298.44,304.89,305.32,302.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,14411.72,0.0,13466.9,1.0,284.04,301.09,301.44,302.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6535.67,0.0,44.02,2275.33,0.0,189.99,0.26,1.0,0.0,3.0,1.0,0.0
18697500.0,305.65,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.53,305.38,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.56,305.18,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.41,304.89,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.56,304.69,297.15,293.15,0.0,0.0,302.45,1.0,1.0,2.66,302.45,291.15,304.95,298.46,304.95,305.34,302.45,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,14449.0,0.0,13466.9,1.0,284.05,301.14,301.46,302.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6555.69,0.0,44.02,2275.33,0.0,190.52,0.26,1.0,0.0,3.0,1.0,0.0
18697800.0,305.68,297.15,293.15,0.0,0.0,302.5,1.0,1.0,0.53,305.41,297.15,293.15,0.0,0.0,302.5,1.0,1.0,0.56,305.2,297.15,293.15,0.0,0.0,302.5,1.0,1.0,0.41,304.92,297.15,293.15,0.0,0.0,302.5,1.0,1.0,0.56,304.71,297.15,293.15,0.0,0.0,302.5,1.0,1.0,2.66,302.5,291.15,305.01,298.48,305.01,305.37,302.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,14489.37,0.0,13466.9,1.0,284.05,301.19,301.48,302.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6576.68,0.0,44.02,2275.33,0.0,191.09,0.26,1.0,0.0,3.0,1.0,0.0
18698100.0,305.7,297.15,293.15,0.0,0.0,302.56,1.0,1.0,0.53,305.44,297.15,293.15,0.0,0.0,302.56,1.0,1.0,0.56,305.22,297.15,293.15,0.0,0.0,302.56,1.0,1.0,0.41,304.94,297.15,293.15,0.0,0.0,302.56,1.0,1.0,0.56,304.73,297.15,293.15,0.0,0.0,302.56,1.0,1.0,2.66,302.56,291.15,305.07,298.5,305.07,305.39,302.56,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,14535.09,0.0,13466.9,1.0,284.05,301.24,301.5,302.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6599.6,0.0,44.02,2275.33,0.0,191.76,0.26,1.0,0.0,3.0,1.0,0.0
18698400.0,305.72,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.53,305.47,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.56,305.25,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.41,304.97,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.56,304.75,297.15,293.15,0.0,0.0,302.63,1.0,1.0,2.66,302.63,291.15,305.15,298.52,305.15,305.42,302.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,14588.25,0.0,13466.91,1.0,284.05,301.3,301.52,302.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6625.4,0.0,44.02,2275.33,0.0,192.62,0.26,1.0,0.0,3.0,1.0,0.0
18698700.0,305.75,297.15,293.15,0.0,0.0,302.7,1.0,1.0,0.53,305.51,297.15,293.15,0.0,0.0,302.7,1.0,1.0,0.56,305.27,297.15,293.15,0.0,0.0,302.7,1.0,1.0,0.41,305.0,297.15,293.15,0.0,0.0,302.7,1.0,1.0,0.56,304.78,297.15,293.15,0.0,0.0,302.7,1.0,1.0,2.66,302.7,291.15,305.23,298.54,305.23,305.44,302.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.4,410.0,14644.81,0.0,13466.93,1.0,284.06,301.37,301.54,302.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6653.16,0.0,44.02,2275.33,0.0,194.02,0.26,1.0,0.0,3.0,1.0,0.0
18699000.0,305.77,297.15,293.15,0.0,0.0,302.78,1.0,1.0,0.53,305.54,297.15,293.15,0.0,0.0,302.78,1.0,1.0,0.56,305.3,297.15,293.15,0.0,0.0,302.78,1.0,1.0,0.41,305.03,297.15,293.15,0.0,0.0,302.78,1.0,1.0,0.56,304.8,297.15,293.15,0.0,0.0,302.78,1.0,1.0,2.66,302.78,291.15,305.32,298.55,305.32,305.47,302.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.4,410.0,14700.1,0.0,13466.96,1.0,284.06,301.44,301.55,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6680.5,0.0,44.02,2275.33,0.0,195.72,0.26,1.0,0.0,3.0,1.0,0.0
18699300.0,305.79,297.15,293.15,0.0,0.0,302.85,1.0,1.0,0.53,305.57,297.15,293.15,0.0,0.0,302.85,1.0,1.0,0.56,305.33,297.15,293.15,0.0,0.0,302.85,1.0,1.0,0.41,305.06,297.15,293.15,0.0,0.0,302.85,1.0,1.0,0.56,304.83,297.15,293.15,0.0,0.0,302.85,1.0,1.0,2.66,302.85,291.15,305.4,298.56,305.4,305.5,302.85,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.4,410.0,14755.3,0.0,13466.97,1.0,284.06,301.51,301.56,302.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6707.28,0.0,44.02,2275.33,0.0,197.31,0.26,1.0,0.0,3.0,1.0,0.0
18699600.0,305.81,297.15,293.15,0.0,0.0,302.92,1.0,1.0,0.53,305.61,297.15,293.15,0.0,0.0,302.92,1.0,1.0,0.56,305.35,297.15,293.15,0.0,0.0,302.92,1.0,1.0,0.41,305.09,297.15,293.15,0.0,0.0,302.92,1.0,1.0,0.56,304.85,297.15,293.15,0.0,0.0,302.92,1.0,1.0,2.66,302.92,291.15,305.48,298.57,305.48,305.52,302.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.39,410.0,14810.51,0.0,13466.99,1.0,284.07,301.57,301.57,302.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6733.84,0.0,44.02,2275.33,0.0,198.73,0.26,1.0,0.0,3.0,1.0,0.0
18699900.0,305.83,297.15,293.15,0.0,0.0,303.0,1.0,1.0,0.53,305.64,297.15,293.15,0.0,0.0,303.0,1.0,1.0,0.56,305.38,297.15,293.15,0.0,0.0,303.0,1.0,1.0,0.41,305.12,297.15,293.15,0.0,0.0,303.0,1.0,1.0,0.56,304.88,297.15,293.15,0.0,0.0,303.0,1.0,1.0,2.66,303.0,291.15,305.57,298.58,305.57,305.55,303.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.39,410.0,14865.71,0.0,13467.01,1.0,284.07,301.64,301.58,302.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6760.5,0.0,44.02,2275.33,0.0,199.99,0.26,1.0,0.0,3.0,1.0,0.0
18700200.0,305.86,297.15,293.15,0.0,0.0,303.07,1.0,1.0,0.53,305.67,297.15,293.15,0.0,0.0,303.07,1.0,1.0,0.56,305.41,297.15,293.15,0.0,0.0,303.07,1.0,1.0,0.41,305.15,297.15,293.15,0.0,0.0,303.07,1.0,1.0,0.56,304.9,297.15,293.15,0.0,0.0,303.07,1.0,1.0,2.66,303.07,291.15,305.65,298.59,305.65,305.58,303.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.39,410.0,14920.92,0.0,13467.02,1.0,284.07,301.71,301.59,302.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6787.58,0.0,44.02,2275.33,0.0,201.03,0.26,1.0,0.0,3.0,1.0,0.0
18700500.0,305.86,297.15,293.15,0.0,0.0,303.05,1.0,1.0,0.53,305.69,297.15,293.15,0.0,0.0,303.05,1.0,1.0,0.56,305.42,297.15,293.15,0.0,0.0,303.05,1.0,1.0,0.41,305.16,297.15,293.15,0.0,0.0,303.05,1.0,1.0,0.56,304.91,297.15,293.15,0.0,0.0,303.05,1.0,1.0,2.66,303.05,291.15,305.73,298.61,305.62,305.59,303.05,1.0,1.0,0.11,0.11,0.89,0.11,5.68,0.67,5.01,-0.56,1.0,0.05,0.0,276.59,410.0,14881.8,0.0,13469.01,1.0,284.07,301.71,301.61,302.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6788.27,0.0,44.02,2275.33,0.0,201.2,0.26,1.0,0.0,3.0,1.0,0.0
18700800.0,305.88,297.15,293.15,0.0,0.0,303.08,1.0,1.0,0.53,305.72,297.15,293.15,0.0,0.0,303.08,1.0,1.0,0.56,305.44,297.15,293.15,0.0,0.0,303.08,1.0,1.0,0.41,305.19,297.15,293.15,0.0,0.0,303.08,1.0,1.0,0.56,304.93,297.15,293.15,0.0,0.0,303.08,1.0,1.0,2.66,303.08,291.15,305.82,298.63,305.65,305.61,303.08,1.0,1.0,0.13,0.13,0.87,0.13,5.69,0.78,4.91,-0.48,1.0,0.05,0.0,290.61,410.0,14914.53,0.0,13480.95,1.0,284.08,301.73,301.63,302.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6800.9,0.0,44.02,2275.33,0.0,199.82,0.26,1.0,0.0,3.0,1.0,0.0
18701100.0,305.88,297.15,293.15,0.0,0.0,303.11,1.0,1.0,0.53,305.74,297.15,293.15,0.0,0.0,303.11,1.0,1.0,0.56,305.46,297.15,293.15,0.0,0.0,303.11,1.0,1.0,0.41,305.21,297.15,293.15,0.0,0.0,303.11,1.0,1.0,0.56,304.94,297.15,293.15,0.0,0.0,303.11,1.0,1.0,2.66,303.11,291.15,305.9,298.66,305.68,305.62,303.11,1.0,1.0,0.16,0.16,0.84,0.16,5.69,0.89,4.8,-0.38,1.0,0.05,0.0,293.69,410.0,14933.41,0.0,13484.03,1.0,284.08,301.76,301.66,302.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6815.81,0.0,44.02,2275.33,0.0,199.17,0.26,1.0,0.0,3.0,1.0,0.0
18701400.0,305.89,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.53,305.76,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.56,305.47,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.41,305.22,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.56,304.96,297.15,293.15,0.0,0.0,303.14,1.0,1.0,2.66,303.14,291.15,305.98,298.7,305.71,305.64,303.14,1.0,1.0,0.18,0.18,0.82,0.18,5.69,0.95,4.74,-0.32,1.0,0.05,0.0,294.55,410.0,14953.38,0.0,13484.95,1.0,284.08,301.78,301.7,302.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6831.92,0.0,44.02,2275.33,0.0,198.07,0.26,1.0,0.0,3.0,1.0,0.0
18701700.0,305.9,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.53,305.78,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.56,305.48,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.41,305.24,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.56,304.97,297.15,293.15,0.0,0.0,303.17,1.0,1.0,2.66,303.17,291.15,306.07,298.75,305.75,305.65,303.17,1.0,1.0,0.2,0.2,0.8,0.2,5.69,1.02,4.67,-0.26,1.0,0.05,0.0,295.09,410.0,14974.25,0.0,13485.58,1.0,284.08,301.81,301.75,302.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6850.46,0.0,44.02,2275.33,0.0,196.55,0.26,1.0,0.0,3.0,1.0,0.0
18702000.0,305.91,297.15,293.15,0.0,0.0,303.19,1.0,1.0,0.53,305.81,297.15,293.15,0.0,0.0,303.19,1.0,1.0,0.56,305.5,297.15,293.15,0.0,0.0,303.19,1.0,1.0,0.41,305.26,297.15,293.15,0.0,0.0,303.19,1.0,1.0,0.56,304.98,297.15,293.15,0.0,0.0,303.19,1.0,1.0,2.66,303.19,291.15,306.15,298.81,305.78,305.67,303.19,1.0,1.0,0.22,0.22,0.78,0.22,5.69,1.08,4.61,-0.19,1.0,0.05,0.0,295.47,410.0,14995.65,0.0,13486.08,1.0,284.08,301.84,301.81,302.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6871.78,0.0,44.02,2275.33,0.0,194.64,0.26,1.0,0.0,3.0,1.0,0.0
18702300.0,305.92,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.53,305.84,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,305.51,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.41,305.27,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,304.99,297.15,293.15,0.0,0.0,303.22,1.0,1.0,2.66,303.22,291.15,306.22,298.88,305.81,305.69,303.22,1.0,1.0,0.24,0.24,0.76,0.24,5.69,1.15,4.54,-0.13,1.0,0.05,0.0,295.76,410.0,15013.72,0.0,13486.49,1.0,284.08,301.86,301.88,302.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6893.43,0.0,44.02,2275.33,0.0,194.2,0.26,1.0,0.0,3.0,1.0,0.0
18702600.0,305.93,297.15,293.15,0.0,0.0,303.24,1.0,1.0,0.53,305.87,297.15,293.15,0.0,0.0,303.24,1.0,1.0,0.56,305.52,297.15,293.15,0.0,0.0,303.24,1.0,1.0,0.41,305.29,297.15,293.15,0.0,0.0,303.24,1.0,1.0,0.56,305.01,297.15,293.15,0.0,0.0,303.24,1.0,1.0,2.66,303.24,291.15,306.25,298.93,305.83,305.7,303.24,1.0,1.0,0.26,0.26,0.74,0.26,5.69,1.22,4.47,-0.06,1.0,0.05,0.0,295.97,410.0,15026.34,0.0,13486.81,1.0,284.08,301.88,301.93,302.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6910.45,0.0,44.02,2275.33,0.0,194.92,0.26,1.0,0.0,3.0,1.0,0.0
18702900.0,305.94,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.53,305.9,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.56,305.54,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.41,305.3,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.56,305.02,297.15,293.15,0.0,0.0,303.25,1.0,1.0,2.66,303.25,291.15,306.27,298.97,305.84,305.72,303.25,1.0,1.0,0.28,0.28,0.72,0.28,5.69,1.28,4.41,0.01,1.0,0.05,0.0,296.12,410.0,15035.24,0.0,13487.08,1.0,284.08,301.89,301.97,302.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6923.3,0.0,44.02,2275.33,0.0,195.45,0.26,1.0,0.0,3.0,1.0,0.0
18703200.0,305.95,297.15,293.15,0.0,0.0,303.27,1.0,1.0,0.53,305.93,297.15,293.15,0.0,0.0,303.27,1.0,1.0,0.56,305.55,297.15,293.15,0.0,0.0,303.27,1.0,1.0,0.41,305.32,297.15,293.15,0.0,0.0,303.27,1.0,1.0,0.56,305.03,297.15,293.15,0.0,0.0,303.27,1.0,1.0,2.66,303.27,291.15,306.26,299.01,305.86,305.73,303.27,1.0,1.0,0.29,0.29,0.71,0.29,5.69,1.35,4.34,0.07,1.0,0.05,0.0,296.24,410.0,15044.5,0.0,13487.3,1.0,284.08,301.91,302.01,303.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6933.92,0.0,44.02,2275.33,0.0,195.91,0.26,1.0,0.0,3.0,1.0,0.0
18703500.0,305.95,297.15,293.15,0.0,0.0,303.28,1.0,1.0,0.53,305.95,297.15,293.15,0.0,0.0,303.28,1.0,1.0,0.56,305.56,297.15,293.15,0.0,0.0,303.28,1.0,1.0,0.41,305.33,297.15,293.15,0.0,0.0,303.28,1.0,1.0,0.56,305.03,297.15,293.15,0.0,0.0,303.28,1.0,1.0,2.66,303.28,291.15,306.23,299.03,305.87,305.75,303.28,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.41,4.28,0.13,1.0,0.05,0.0,296.34,410.0,15048.34,0.0,13487.47,1.0,284.09,301.92,302.03,303.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6941.6,0.0,44.02,2275.33,0.0,196.32,0.26,1.0,0.0,3.0,1.0,0.0
18703800.0,305.95,297.15,293.15,0.0,0.0,303.28,1.0,1.0,0.53,305.98,297.15,293.15,0.0,0.0,303.28,1.0,1.0,0.56,305.56,297.15,293.15,0.0,0.0,303.28,1.0,1.0,0.41,305.34,297.15,293.15,0.0,0.0,303.28,1.0,1.0,0.56,305.04,297.15,293.15,0.0,0.0,303.28,1.0,1.0,2.66,303.28,291.15,306.18,299.05,305.87,305.76,303.28,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.47,4.23,0.19,1.0,0.05,0.0,296.41,410.0,15047.43,0.0,13487.61,1.0,284.09,301.92,302.05,303.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6946.05,0.0,44.02,2275.33,0.0,196.6,0.26,1.0,0.0,3.0,1.0,0.0
18704100.0,305.94,297.15,293.15,0.0,0.0,303.27,1.0,1.0,0.53,306.0,297.15,293.15,0.0,0.0,303.27,1.0,1.0,0.56,305.57,297.15,293.15,0.0,0.0,303.27,1.0,1.0,0.41,305.34,297.15,293.15,0.0,0.0,303.27,1.0,1.0,0.56,305.05,297.15,293.15,0.0,0.0,303.27,1.0,1.0,2.66,303.27,291.15,306.13,299.06,305.86,305.76,303.27,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.52,4.17,0.24,1.0,0.05,0.0,296.47,410.0,15042.8,0.0,13487.72,1.0,284.09,301.92,302.06,303.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6947.75,0.0,44.02,2275.33,0.0,196.7,0.26,1.0,0.0,3.0,1.0,0.0
18704400.0,305.94,297.15,293.15,0.0,0.0,303.26,1.0,1.0,0.53,306.01,297.15,293.15,0.0,0.0,303.26,1.0,1.0,0.56,305.57,297.15,293.15,0.0,0.0,303.26,1.0,1.0,0.41,305.35,297.15,293.15,0.0,0.0,303.26,1.0,1.0,0.56,305.05,297.15,293.15,0.0,0.0,303.26,1.0,1.0,2.66,303.26,291.15,306.07,299.07,305.85,305.77,303.26,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.57,4.12,0.29,1.0,0.05,0.0,296.52,410.0,15035.0,0.0,13487.81,1.0,284.08,301.91,302.07,303.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6947.3,0.0,44.02,2275.33,0.0,196.61,0.26,1.0,0.0,3.0,1.0,0.0
18704700.0,305.93,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.53,306.02,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.56,305.57,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.41,305.35,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.56,305.05,297.15,293.15,0.0,0.0,303.25,1.0,1.0,2.66,303.25,291.15,306.01,299.09,305.84,305.77,303.25,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.61,4.08,0.33,1.0,0.05,0.0,296.57,410.0,15025.09,0.0,13487.88,1.0,284.08,301.9,302.08,303.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6945.34,0.0,44.02,2275.33,0.0,196.31,0.26,1.0,0.0,3.0,1.0,0.0
18705000.0,305.92,297.15,293.15,0.0,0.0,303.24,1.0,1.0,0.53,306.03,297.15,293.15,0.0,0.0,303.24,1.0,1.0,0.56,305.57,297.15,293.15,0.0,0.0,303.24,1.0,1.0,0.41,305.35,297.15,293.15,0.0,0.0,303.24,1.0,1.0,0.56,305.05,297.15,293.15,0.0,0.0,303.24,1.0,1.0,2.66,303.24,291.15,305.95,299.1,305.82,305.77,303.24,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.65,4.04,0.37,1.0,0.05,0.0,296.6,410.0,15013.7,0.0,13487.92,1.0,284.08,301.89,302.1,303.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6942.57,0.0,44.02,2275.33,0.0,195.81,0.26,1.0,0.0,3.0,1.0,0.0
18705300.0,305.91,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.53,306.03,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,305.57,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.41,305.35,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,305.05,297.15,293.15,0.0,0.0,303.22,1.0,1.0,2.66,303.22,291.15,305.9,299.11,305.8,305.76,303.22,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.69,4.0,0.41,1.0,0.05,0.0,296.63,410.0,15001.76,0.0,13487.96,1.0,284.08,301.87,302.11,303.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6939.69,0.0,44.02,2275.33,0.0,195.06,0.26,1.0,0.0,3.0,1.0,0.0
18705600.0,305.9,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.53,306.02,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.56,305.57,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.41,305.35,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.56,305.04,297.15,293.15,0.0,0.0,303.21,1.0,1.0,2.66,303.21,291.15,305.85,299.13,305.79,305.76,303.21,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.72,3.97,0.44,1.0,0.05,0.0,296.66,410.0,14990.52,0.0,13487.99,1.0,284.08,301.86,302.12,303.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6937.51,0.0,44.02,2275.33,0.0,194.08,0.26,1.0,0.0,3.0,1.0,0.0
18705900.0,305.88,297.15,293.15,0.0,0.0,303.19,1.0,1.0,0.53,306.0,297.15,293.15,0.0,0.0,303.19,1.0,1.0,0.56,305.55,297.15,293.15,0.0,0.0,303.19,1.0,1.0,0.41,305.34,297.15,293.15,0.0,0.0,303.19,1.0,1.0,0.56,305.03,297.15,293.15,0.0,0.0,303.19,1.0,1.0,2.66,303.19,291.15,305.8,299.14,305.76,305.74,303.19,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.75,3.94,0.48,1.0,0.05,0.0,296.69,410.0,14971.54,0.0,13488.0,1.0,284.08,301.84,302.14,303.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6933.75,0.0,44.02,2275.33,0.0,193.37,0.26,1.0,0.0,3.0,1.0,0.0
18706200.0,305.87,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.53,305.99,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.56,305.54,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.41,305.33,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.56,305.02,297.15,293.15,0.0,0.0,303.16,1.0,1.0,2.66,303.16,291.15,305.75,299.16,305.73,305.73,303.16,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.78,3.91,0.5,1.0,0.05,0.0,296.71,410.0,14953.17,0.0,13488.01,1.0,284.08,301.82,302.16,303.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6928.3,0.0,44.02,2275.33,0.0,193.0,0.26,1.0,0.0,3.0,1.0,0.0
18706500.0,305.85,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.53,305.97,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.56,305.53,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.41,305.32,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.56,305.01,297.15,293.15,0.0,0.0,303.14,1.0,1.0,2.66,303.14,291.15,305.68,299.17,305.7,305.71,303.14,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.81,3.88,0.53,1.0,0.05,0.0,296.73,410.0,14933.1,0.0,13488.01,1.0,284.08,301.79,302.17,303.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6921.53,0.0,44.02,2275.33,0.0,192.62,0.26,1.0,0.0,3.0,1.0,0.0
18706800.0,305.84,297.15,293.15,0.0,0.0,303.11,1.0,1.0,0.53,305.95,297.15,293.15,0.0,0.0,303.11,1.0,1.0,0.56,305.52,297.15,293.15,0.0,0.0,303.11,1.0,1.0,0.41,305.31,297.15,293.15,0.0,0.0,303.11,1.0,1.0,0.56,305.0,297.15,293.15,0.0,0.0,303.11,1.0,1.0,2.66,303.11,291.15,305.61,299.17,305.67,305.7,303.11,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.83,3.86,0.55,1.0,0.05,0.0,296.75,410.0,14911.47,0.0,13488.01,1.0,284.08,301.77,302.17,303.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6913.52,0.0,44.02,2275.33,0.0,192.15,0.26,1.0,0.0,3.0,1.0,0.0
18707100.0,305.81,297.15,293.15,0.0,0.0,302.99,1.0,1.0,0.53,305.92,297.15,293.15,0.0,0.0,302.99,1.0,1.0,0.56,305.51,297.15,293.15,0.0,0.0,302.99,1.0,1.0,0.41,305.3,297.15,293.15,0.0,0.0,302.99,1.0,1.0,0.56,304.98,297.15,293.15,0.0,0.0,302.99,1.0,1.0,2.66,302.99,291.15,305.54,299.18,305.54,305.68,302.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,14810.1,0.0,13466.42,1.0,284.07,301.68,302.18,303.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6879.17,0.0,44.02,2275.33,0.0,190.88,0.26,1.0,0.0,3.0,1.0,0.0
18707400.0,305.79,297.15,293.15,0.0,0.0,302.93,1.0,1.0,0.53,305.89,297.15,293.15,0.0,0.0,302.93,1.0,1.0,0.56,305.49,297.15,293.15,0.0,0.0,302.93,1.0,1.0,0.41,305.28,297.15,293.15,0.0,0.0,302.93,1.0,1.0,0.56,304.95,297.15,293.15,0.0,0.0,302.93,1.0,1.0,2.66,302.93,291.15,305.47,299.19,305.47,305.65,302.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,14764.6,0.0,13466.39,1.0,284.07,301.61,302.18,303.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6856.48,0.0,44.02,2275.33,0.0,188.95,0.26,1.0,0.0,3.0,1.0,0.0
18707700.0,305.76,297.15,293.15,0.0,0.0,302.86,1.0,1.0,0.53,305.87,297.15,293.15,0.0,0.0,302.86,1.0,1.0,0.56,305.47,297.15,293.15,0.0,0.0,302.86,1.0,1.0,0.41,305.26,297.15,293.15,0.0,0.0,302.86,1.0,1.0,0.56,304.93,297.15,293.15,0.0,0.0,302.86,1.0,1.0,2.66,302.86,291.15,305.4,299.19,305.4,305.63,302.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.53,410.0,14717.56,0.0,13466.37,1.0,284.07,301.55,302.19,303.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6835.46,0.0,44.02,2275.33,0.0,187.62,0.26,1.0,0.0,3.0,1.0,0.0
18708000.0,305.74,297.15,293.15,0.0,0.0,302.8,1.0,1.0,0.53,305.85,297.15,293.15,0.0,0.0,302.8,1.0,1.0,0.56,305.45,297.15,293.15,0.0,0.0,302.8,1.0,1.0,0.41,305.25,297.15,293.15,0.0,0.0,302.8,1.0,1.0,0.56,304.91,297.15,293.15,0.0,0.0,302.8,1.0,1.0,2.66,302.8,291.15,305.33,299.2,305.33,305.61,302.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.53,410.0,14673.86,0.0,13466.36,1.0,284.06,301.49,302.2,303.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6815.54,0.0,44.02,2275.33,0.0,186.22,0.26,1.0,0.0,3.0,1.0,0.0
18708300.0,305.72,297.15,293.15,0.0,0.0,302.75,1.0,1.0,0.53,305.83,297.15,293.15,0.0,0.0,302.75,1.0,1.0,0.56,305.44,297.15,293.15,0.0,0.0,302.75,1.0,1.0,0.41,305.23,297.15,293.15,0.0,0.0,302.75,1.0,1.0,0.56,304.89,297.15,293.15,0.0,0.0,302.75,1.0,1.0,2.66,302.75,291.15,305.27,299.2,305.27,305.59,302.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,14635.2,0.0,13466.34,1.0,284.06,301.44,302.2,303.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6797.75,0.0,44.02,2275.33,0.0,184.77,0.26,1.0,0.0,3.0,1.0,0.0
18708600.0,305.7,297.15,293.15,0.0,0.0,302.7,1.0,1.0,0.53,305.82,297.15,293.15,0.0,0.0,302.7,1.0,1.0,0.56,305.43,297.15,293.15,0.0,0.0,302.7,1.0,1.0,0.41,305.22,297.15,293.15,0.0,0.0,302.7,1.0,1.0,0.56,304.88,297.15,293.15,0.0,0.0,302.7,1.0,1.0,2.66,302.7,291.15,305.22,299.21,305.22,305.58,302.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,14603.19,0.0,13466.32,1.0,284.06,301.39,302.21,303.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6782.95,0.0,44.02,2275.33,0.0,183.32,0.26,1.0,0.0,3.0,1.0,0.0
18708900.0,305.69,297.15,293.15,0.0,0.0,302.67,1.0,1.0,0.53,305.81,297.15,293.15,0.0,0.0,302.67,1.0,1.0,0.56,305.42,297.15,293.15,0.0,0.0,302.67,1.0,1.0,0.41,305.21,297.15,293.15,0.0,0.0,302.67,1.0,1.0,0.56,304.87,297.15,293.15,0.0,0.0,302.67,1.0,1.0,2.66,302.67,291.15,305.18,299.23,305.18,305.57,302.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,14579.52,0.0,13466.31,1.0,284.06,301.36,302.23,303.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6772.12,0.0,44.02,2275.33,0.0,181.92,0.26,1.0,0.0,3.0,1.0,0.0
18709200.0,305.68,297.15,293.15,0.0,0.0,302.64,1.0,1.0,0.53,305.81,297.15,293.15,0.0,0.0,302.64,1.0,1.0,0.56,305.42,297.15,293.15,0.0,0.0,302.64,1.0,1.0,0.41,305.21,297.15,293.15,0.0,0.0,302.64,1.0,1.0,0.56,304.86,297.15,293.15,0.0,0.0,302.64,1.0,1.0,2.66,302.64,291.15,305.15,299.25,305.15,305.56,302.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,14565.91,0.0,13466.29,1.0,284.06,301.33,302.24,303.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6766.18,0.0,44.02,2275.33,0.0,180.59,0.26,1.0,0.0,3.0,1.0,0.0
18709500.0,305.69,297.15,293.15,0.0,0.0,302.64,1.0,1.0,0.53,305.83,297.15,293.15,0.0,0.0,302.64,1.0,1.0,0.56,305.44,297.15,293.15,0.0,0.0,302.64,1.0,1.0,0.41,305.23,297.15,293.15,0.0,0.0,302.64,1.0,1.0,0.56,304.87,297.15,293.15,0.0,0.0,302.64,1.0,1.0,2.66,302.64,291.15,305.15,299.27,305.15,305.58,302.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,14576.67,0.0,13466.28,1.0,284.06,301.33,302.26,303.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6768.07,0.0,44.02,2275.33,0.0,179.75,0.26,1.0,0.0,3.0,1.0,0.0
18709800.0,305.7,297.15,293.15,0.0,0.0,302.68,1.0,1.0,0.53,305.85,297.15,293.15,0.0,0.0,302.68,1.0,1.0,0.56,305.46,297.15,293.15,0.0,0.0,302.68,1.0,1.0,0.41,305.24,297.15,293.15,0.0,0.0,302.68,1.0,1.0,0.56,304.89,297.15,293.15,0.0,0.0,302.68,1.0,1.0,2.66,302.68,291.15,305.2,299.29,305.2,305.6,302.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,14614.83,0.0,13466.29,1.0,284.06,301.35,302.29,303.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6781.93,0.0,44.02,2275.33,0.0,179.77,0.26,1.0,0.0,3.0,1.0,0.0
18710100.0,305.71,297.15,293.15,0.0,0.0,302.74,1.0,1.0,0.53,305.88,297.15,293.15,0.0,0.0,302.74,1.0,1.0,0.56,305.49,297.15,293.15,0.0,0.0,302.74,1.0,1.0,0.41,305.26,297.15,293.15,0.0,0.0,302.74,1.0,1.0,0.56,304.9,297.15,293.15,0.0,0.0,302.74,1.0,1.0,2.66,302.74,291.15,305.28,299.31,305.28,305.62,302.74,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.55,410.0,14672.79,0.0,13466.3,1.0,284.06,301.41,302.31,303.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6806.08,0.0,44.02,2275.33,0.0,180.48,0.26,1.0,0.0,3.0,1.0,0.0
